 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 IMAGING HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 15747.33290
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 IMAGING HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 14900.42215
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 IMAGING HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.56791E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 IMAGING HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.20357
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 IMAGING HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 15747.33290
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 IMAGING HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.56791E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 IMAGING HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1382.38491
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 IMAGING VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 6.09993E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 KITCHEN HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 11.14000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 KITCHEN HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 11.14000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 KITCHEN HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 11.14000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 KITCHEN HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 KITCHEN HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 11.14000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 KITCHEN HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 11.14000
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 KITCHEN HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 125800.80662
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 KITCHEN HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 125800.80662
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 KITCHEN HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.04578E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 KITCHEN HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 11.14000
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 KITCHEN HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 125800.80662
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 KITCHEN HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.04578E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 KITCHEN HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 289859.15093
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 KITCHEN VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 11.14000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAB 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.86366
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAB 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.86366
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAB 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.86366
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAB 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 LAB 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.86366
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.86366
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 11486.07621
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 10725.49042
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.52002E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.86366
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 11486.07621
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.52002E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 LAB 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1818.92751
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 LAB 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 8.02623E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAB 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.13069
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAB 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 2.13069
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAB 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 2.13069
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAB 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 LAB 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 2.13069
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 2.13069
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 28388.96500
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 26469.44837
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.36433E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 2.13069
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 28388.96500
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAB 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.36433E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 LAB 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4456.46717
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 LAB 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.19664
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 LAUNDRY VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.22168
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAUNDRY HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.02056
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAUNDRY HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.02056
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAUNDRY HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 3.02056
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LAUNDRY HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 LAUNDRY HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.02056
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAUNDRY HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.02056
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAUNDRY HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 32815.40800
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAUNDRY HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 32815.40800
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAUNDRY HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.57705E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAUNDRY HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.02056
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAUNDRY HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 32815.40800
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LAUNDRY HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.57705E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 LAUNDRY HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 5768.94565
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LOBBY HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.96085
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LOBBY HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.96085
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LOBBY HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LOBBY HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 LOBBY HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.96085
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOBBY HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.96085
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOBBY HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 16331.47839
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOBBY HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 12622.02370
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOBBY HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.84864E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOBBY HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.96085
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOBBY HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 16331.47839
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOBBY HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.84864E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 LOBBY HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 8424.69473
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 LOBBY VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.37174
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LOUNGE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.11284
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LOUNGE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.11284
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LOUNGE HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 LOUNGE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 LOUNGE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.11284
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOUNGE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.11284
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOUNGE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 1681.21699
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOUNGE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 1434.87932
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOUNGE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.07965E-005
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOUNGE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.11284
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOUNGE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 1681.21699
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 LOUNGE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.07965E-005
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 LOUNGE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1164.11361
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 LOUNGE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 5.13679E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 MECH 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.26578
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 MECH 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.26578
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 MECH 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 MECH 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 MECH 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.26578
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.26578
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 16649.65209
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 15686.76106
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.00155E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.26578
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 16649.65209
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.00155E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 MECH 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14165.55457
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 MECH 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.45903
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 MECH 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.31745
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 MECH 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 2.31745
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 MECH 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 MECH 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 MECH 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 2.31745
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 2.31745
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 30562.39099
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 28734.02113
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.46878E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 2.31745
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 30562.39099
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 MECH 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.46878E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 MECH 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 30821.02203
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 MECH 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.61205
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.25683
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.25683
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 OFFICE 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.25683
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.25683
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 17772.39060
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 15801.45779
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.54112E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.25683
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 17772.39060
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.54112E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 OFFICE 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 8226.49014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 OFFICE 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.29617
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.00879
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.00879
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 OFFICE 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.00879
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.00879
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 14200.28640
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 12671.00259
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.82442E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.00879
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 14200.28640
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.82442E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 OFFICE 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 6042.44849
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 OFFICE 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.22811
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.43248
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.43248
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 OFFICE 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.43248
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.43248
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 47962.92021
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 43048.91884
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.30502E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.43248
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 47962.92021
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.30502E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 OFFICE 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 18002.99947
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 OFFICE 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.79440
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.67069
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.67069
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.67069
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.67069
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 9597.52176
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 8452.73685
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.61241E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.67069
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 9597.52176
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.61241E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 OFFICE 3 PERIMETER 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 11507.60834
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 OFFICE 3 PERIMETER 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.11588
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.94979
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.94979
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.94979
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.94979
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 12865.28965
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 11837.00892
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.18285E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.94979
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 12865.28965
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.18285E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 OFFICE 3 PERIMETER 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 7824.22576
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 OFFICE 3 PERIMETER 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 7.34400E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.65774
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.65774
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.65774
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.65774
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 9452.42167
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 8297.54853
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.54268E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.65774
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 9452.42167
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.54268E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 OFFICE 3 PERIMETER 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 12086.42845
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 OFFICE 3 PERIMETER 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.11588
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 PATIENT VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.28317
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PATIENT HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.38436
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PATIENT HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.38436
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PATIENT HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.38436
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PATIENT HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 PATIENT HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.38436
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PATIENT HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.38436
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PATIENT HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5345.07336
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PATIENT HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 4815.63131
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PATIENT HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.56875E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PATIENT HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.38436
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PATIENT HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5345.07336
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PATIENT HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.56875E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 PATIENT HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 6417.38957
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PHARMACY HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.28799
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PHARMACY HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.28799
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PHARMACY HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.28799
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PHARMACY HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 PHARMACY HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.28799
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHARMACY HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.28799
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHARMACY HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 18724.32067
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHARMACY HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 16288.46557
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHARMACY HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.99860E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHARMACY HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.28799
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHARMACY HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 18724.32067
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHARMACY HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.99860E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 PHARMACY HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14753.80761
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 PHARMACY VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.65103
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PHYSICAL THERAPY HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.71827
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PHYSICAL THERAPY HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.71827
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PHYSICAL THERAPY HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.71827
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 PHYSICAL THERAPY HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 PHYSICAL THERAPY HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.71827
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHYSICAL THERAPY HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.71827
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHYSICAL THERAPY HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 24683.32982
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHYSICAL THERAPY HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 21675.07800
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHYSICAL THERAPY HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.18624E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHYSICAL THERAPY HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.71827
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHYSICAL THERAPY HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 24683.32982
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 PHYSICAL THERAPY HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.18624E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 PHYSICAL THERAPY HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 13679.87683
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 PHYSICAL THERAPY VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.60364
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 RECEIVING HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.63679
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 RECEIVING HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.63679
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 RECEIVING HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 RECEIVING HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 RECEIVING HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.63679
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEIVING HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.63679
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEIVING HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 8467.04808
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEIVING HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 7907.62870
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEIVING HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.06912E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEIVING HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.63679
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEIVING HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 8467.04808
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEIVING HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.06912E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 RECEIVING HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 6707.95510
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 RECEIVING VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.12672
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 RECEPTION HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.33038
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 RECEPTION HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.33038
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 RECEPTION HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 RECEPTION HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 RECEPTION HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.33038
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEPTION HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.33038
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEPTION HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 4919.62522
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEPTION HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 4199.88225
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEPTION HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.36429E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEPTION HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.33038
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEPTION HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 4919.62522
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 RECEPTION HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.36429E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 RECEPTION HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1388.13689
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 RECEPTION VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 5.55137E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 SOIL VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.92629E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 SOIL HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.35830
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 SOIL HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.35830
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 SOIL HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.35830
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 SOIL HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 SOIL HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.35830
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 SOIL HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.35830
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 SOIL HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5395.93743
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 SOIL HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 4567.33847
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 SOIL HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.59320E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 SOIL HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.35830
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 SOIL HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5395.93743
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 SOIL HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.59320E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 SOIL HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 436.54260
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 STORAGE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.06361
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 STORAGE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.06361
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 STORAGE HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 STORAGE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 STORAGE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.06361
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 STORAGE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.06361
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 STORAGE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 13883.18277
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 STORAGE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 13239.47745
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 STORAGE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.67203E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 STORAGE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.06361
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 STORAGE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 13883.18277
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 STORAGE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.67203E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 STORAGE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 6935.17487
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 STORAGE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.30602
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 WAITING HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.36900
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 WAITING HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.36900
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 WAITING HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 1 WAITING HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 1 WAITING HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.36900
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 WAITING HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.36900
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 WAITING HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 6335.51147
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 WAITING HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 4860.85122
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 WAITING HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.04474E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 WAITING HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.36900
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 WAITING HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 6335.51147
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 1 WAITING HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.04474E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 1 WAITING HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3414.75647
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 1 WAITING VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.15068
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CHAPEL HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.67737
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CHAPEL HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.67737
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CHAPEL HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CHAPEL HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 CHAPEL HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.67737
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CHAPEL HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.67737
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CHAPEL HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 9318.27473
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CHAPEL HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 8468.01880
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CHAPEL HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.47821E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CHAPEL HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.67737
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CHAPEL HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 9318.27473
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CHAPEL HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.47821E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 CHAPEL HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 8552.62988
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 CHAPEL VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 8.18675E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CLEAN 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.14050
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CLEAN 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.14050
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CLEAN 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.14050
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CLEAN 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 CLEAN 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.14050
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.14050
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 1894.09859
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 1749.38291
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 9.10272E-005
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.14050
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 1894.09859
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 9.10272E-005
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 CLEAN 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 439.27099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 CLEAN 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.93833E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CLEAN 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 8.78452E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CLEAN 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 8.78452E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CLEAN 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 8.78452E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CLEAN 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 CLEAN 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 8.78452E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 8.78452E-002
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 1188.47497
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 1094.56560
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.71161E-005
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 8.78452E-002
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 1188.47497
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CLEAN 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.71161E-005
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 CLEAN 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 291.02840
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 CLEAN 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.28420E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CORRIDOR HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.67080
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CORRIDOR HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.67080
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CORRIDOR HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.67080
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 CORRIDOR HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 CORRIDOR HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.67080
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CORRIDOR HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.67080
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CORRIDOR HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 8660.93595
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CORRIDOR HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 8284.36760
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CORRIDOR HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.16230E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CORRIDOR HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.67080
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CORRIDOR HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 8660.93595
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 CORRIDOR HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.16230E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 CORRIDOR HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3339.16841
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 CORRIDOR VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.14734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 ELEVATOR HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.46295
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 ELEVATOR HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.46295
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 ELEVATOR HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 ELEVATOR HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 ELEVATOR HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.46295
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.46295
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 7930.61421
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 6094.59631
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.81132E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.46295
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 7930.61421
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.81132E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 ELEVATOR HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4044.03992
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 ELEVATOR VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.17844
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.81369
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.81369
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.81369
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 EXAM 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.81369
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.81369
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 24580.44634
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 22606.10262
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.18130E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.81369
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 24580.44634
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.18130E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 EXAM 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14088.51221
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 EXAM 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.16855
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.58297
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.58297
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.58297
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 EXAM 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.58297
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.58297
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 7844.12697
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 7301.16074
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.76976E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.58297
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 7844.12697
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.76976E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 EXAM 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2531.82281
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 EXAM 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 5.41770E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.74892
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.74892
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 3 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.74892
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 EXAM 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.74892
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.74892
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 23558.50034
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 21905.53187
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.13218E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.74892
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 23558.50034
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.13218E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 EXAM 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3683.32821
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 EXAM 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.16253
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 4 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.72733
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 4 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.72733
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 4 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.72733
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 EXAM 4 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 EXAM 4 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.72733
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 4 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.72733
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 4 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 23259.43921
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 4 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 21634.74826
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 4 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.11781E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 4 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.72733
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 4 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 23259.43921
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 EXAM 4 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.11781E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 EXAM 4 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3637.85502
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 EXAM 4 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.16052
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 GIFT SHOP HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.51149
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 GIFT SHOP HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.51149
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 GIFT SHOP HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 GIFT SHOP HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 GIFT SHOP HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.51149
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 GIFT SHOP HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.51149
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 GIFT SHOP HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 7085.97203
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 GIFT SHOP HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 6441.20440
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 GIFT SHOP HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.40540E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 GIFT SHOP HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.51149
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 GIFT SHOP HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 7085.97203
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 GIFT SHOP HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.40540E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 GIFT SHOP HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 6403.83258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 GIFT SHOP VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 7.22361E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.02846
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 2.02846
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 2.02846
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 IMAGING 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 2.02846
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 2.02846
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 26493.30672
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 25104.32903
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.27322E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 2.02846
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 26493.30672
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.27322E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 IMAGING 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2100.86128
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 IMAGING 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.27029E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.17498
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.17498
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 3.17498
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 IMAGING 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.17498
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.17498
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 41786.80472
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 39349.82899
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.00820E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.17498
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 41786.80472
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.00820E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 IMAGING 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 7407.40843
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 IMAGING 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.13645
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.86427
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.86427
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 3 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 3.86427
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 IMAGING 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 IMAGING 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.86427
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.86427
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 50849.62213
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 47890.91711
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.44375E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.86427
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 50849.62213
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 IMAGING 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.44375E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 IMAGING 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 7812.59385
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 IMAGING 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.16052
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LAB 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.08301
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LAB 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.08301
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LAB 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.08301
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LAB 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 LAB 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.08301
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.08301
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 14336.99462
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 13437.62822
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.89012E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.08301
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 14336.99462
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.89012E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 LAB 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2073.57736
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 LAB 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.14990E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LAB 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.55922
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LAB 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.55922
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LAB 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.55922
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LAB 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 LAB 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.55922
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.55922
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 20663.03636
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 19350.10890
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 9.93031E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.55922
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 20663.03636
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LAB 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 9.93031E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 LAB 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3092.17677
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 LAB 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.13645
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 LOCKERS VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.17698
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOCKERS HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.41295
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOCKERS HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.41295
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOCKERS HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.41295
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOCKERS HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 LOCKERS HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.41295
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOCKERS HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.41295
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOCKERS HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5937.67379
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOCKERS HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5210.25105
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOCKERS HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.85355E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOCKERS HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.41295
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOCKERS HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5937.67379
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOCKERS HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.85355E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 LOCKERS HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4010.77963
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOUNGE 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.12438
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOUNGE 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.12438
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOUNGE 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOUNGE 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 LOUNGE 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.12438
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.12438
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 1815.90234
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 1574.51380
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.72693E-005
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.12438
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 1815.90234
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.72693E-005
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 LOUNGE 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1091.35651
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 LOUNGE 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 4.81574E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOUNGE 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.30374
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOUNGE 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.30374
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOUNGE 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 LOUNGE 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 LOUNGE 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.30374
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.30374
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 4186.19167
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 3798.53022
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.01181E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.30374
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 4186.19167
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 LOUNGE 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.01181E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 LOUNGE 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2734.01576
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 LOUNGE 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 3.51147E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 NURSE STATION 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.25283
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 NURSE STATION 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.25283
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 NURSE STATION 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 NURSE STATION 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 NURSE STATION 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.25283
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.25283
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 3485.00950
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 3162.03417
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.67484E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.25283
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 3485.00950
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.67484E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 NURSE STATION 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1173.20825
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 NURSE STATION 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 5.17692E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 NURSE STATION 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.73377
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 NURSE STATION 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.73377
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 NURSE STATION 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 NURSE STATION 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 NURSE STATION 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.73377
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.73377
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 10240.02406
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 9200.01148
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.92119E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.73377
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 10240.02406
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 NURSE STATION 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.92119E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 NURSE STATION 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3637.92876
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 NURSE STATION 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.16052
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.66417
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.66417
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 OFFICE 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.66417
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.66417
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 8961.08861
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 8320.79880
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.30655E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.66417
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 8961.08861
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.30655E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 OFFICE 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4409.44930
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 OFFICE 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.39069E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.43875
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.43875
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 OFFICE 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.43875
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.43875
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 6140.39187
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5535.68471
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.95097E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.43875
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 6140.39187
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.95097E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 OFFICE 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4410.42328
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 OFFICE 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 7.70518E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.72529
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.72529
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 3 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 OFFICE 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.72529
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.72529
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 9801.37820
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 9088.14098
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.71038E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.72529
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 9801.37820
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.71038E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 OFFICE 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2728.39127
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 OFFICE 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.12039
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 4 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.89364
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 4 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.89364
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 4 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 OFFICE 4 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 OFFICE 4 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.89364
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 4 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.89364
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 4 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 12512.91207
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 4 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 11277.65460
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 4 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.01350E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 4 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.89364
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 4 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 12512.91207
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 OFFICE 4 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.01350E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 OFFICE 4 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 13058.58138
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 OFFICE 4 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.14046
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 2 OPERATING VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 30.32420
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 2 OPERATING VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 2 OPERATING VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.69333E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 2 OPERATING VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.04269E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 2 OPERATING VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 30.32420
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 2 OPERATING VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 7.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 2 OPERATING VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, FLOOR 2 OPERATING VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 420251.03906
 Component Sizing Information, Coil:Heating:Water, FLOOR 2 OPERATING VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.04269E-002
 Component Sizing Information, Coil:Heating:Water, FLOOR 2 OPERATING VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9693.84474
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,FLOOR 2 OPERATING VAV BOX REHEAT COIL,522652.18
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 PACU VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.63713
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PACU HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.27426
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PACU HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.27426
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PACU HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.27426
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PACU HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 PACU HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.27426
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PACU HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.27426
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PACU HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 17228.10614
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PACU HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 15875.20028
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PACU HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.27954E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PACU HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.27426
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PACU HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 17228.10614
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PACU HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.27954E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 PACU HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14439.09557
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 PATIENT 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.53613
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PATIENT 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.98148
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PATIENT 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.98148
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PATIENT 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.98148
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PATIENT 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 PATIENT 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.98148
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.98148
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 13568.94149
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 12282.04926
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.52101E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.98148
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 13568.94149
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.52101E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 PATIENT 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 12150.86912
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 PATIENT 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.44143
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PATIENT 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.55046
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PATIENT 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.55046
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PATIENT 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.55046
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PATIENT 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 PATIENT 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.55046
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.55046
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 7643.12216
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 6894.50592
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.67316E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.55046
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 7643.12216
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.67316E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 PATIENT 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 10003.77568
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 PROCEDURE 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.59465
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PROCEDURE 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.37862
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PROCEDURE 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 2.37862
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PROCEDURE 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 2.37862
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PROCEDURE 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 PROCEDURE 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 2.37862
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 2.37862
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 31779.77059
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 29782.21509
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.52728E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 2.37862
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 31779.77059
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.52728E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 PROCEDURE 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 13476.21956
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 PROCEDURE 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.32092
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PROCEDURE 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.28370
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PROCEDURE 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.28370
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PROCEDURE 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.28370
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 PROCEDURE 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 PROCEDURE 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.28370
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.28370
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 17145.54915
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 16069.76467
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.23987E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.28370
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 17145.54915
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 PROCEDURE 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.23987E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 PROCEDURE 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 7272.88040
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RECEPTION HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.46765
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RECEPTION HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.46765
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RECEPTION HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RECEPTION HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 RECEPTION HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.46765
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RECEPTION HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.46765
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RECEPTION HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 7923.64684
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RECEPTION HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 6137.91150
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RECEPTION HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.80797E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RECEPTION HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.46765
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RECEPTION HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 7923.64684
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RECEPTION HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.80797E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 RECEPTION HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3931.66482
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 RECEPTION VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.17348
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 RESTROOM 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 7.55116E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RESTROOM 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.42790
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RESTROOM 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.42790
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RESTROOM 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.42790
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RESTROOM 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 RESTROOM 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.42790
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.42790
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5818.21904
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5336.87633
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.79614E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.42790
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5818.21904
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.79614E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 RESTROOM 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1711.41060
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 RESTROOM 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.10619
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RESTROOM 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.60173
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RESTROOM 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.60173
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RESTROOM 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.60173
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 RESTROOM 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 RESTROOM 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.60173
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.60173
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 8593.93779
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 7581.07063
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.13010E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.60173
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 8593.93779
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 RESTROOM 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.13010E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 RESTROOM 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2406.60651
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 SOIL 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.93833E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 SOIL 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.36054
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 SOIL 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.36054
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 SOIL 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.36054
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 SOIL 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 SOIL 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.36054
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.36054
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5209.55962
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 4553.78280
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.50363E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.36054
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5209.55962
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.50363E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 SOIL 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 439.27099
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 SOIL 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.28420E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 SOIL 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.23887
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 SOIL 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.23887
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 SOIL 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.23887
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 SOIL 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 SOIL 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.23887
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.23887
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 3524.38935
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 3030.85807
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.69376E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.23887
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 3524.38935
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 SOIL 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.69376E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 SOIL 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 291.02840
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 STERILIZING VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 7.70724E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STERILIZING HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.69381
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STERILIZING HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.69381
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STERILIZING HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.69381
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STERILIZING HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 STERILIZING HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.69381
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STERILIZING HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.69381
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STERILIZING HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 21768.70432
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STERILIZING HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 20900.94038
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STERILIZING HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.04617E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STERILIZING HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.69381
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STERILIZING HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 21768.70432
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STERILIZING HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.04617E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 STERILIZING HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1746.63663
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STORAGE 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.46147
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STORAGE 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.46147
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STORAGE 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STORAGE 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 STORAGE 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.46147
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.46147
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 6027.61037
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5746.42098
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.89677E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.46147
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 6027.61037
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.89677E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 STORAGE 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2767.03132
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 STORAGE 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 8.50063E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STORAGE 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17953
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STORAGE 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.17953
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STORAGE 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 STORAGE 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 STORAGE 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.17953
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.17953
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 2344.21892
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 2235.16928
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.12659E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.17953
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 2344.21892
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 STORAGE 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.12659E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 STORAGE 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 821.94665
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 STORAGE 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 3.62693E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 TRAUMA VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.05716
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 TRAUMA HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 4.22865
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 TRAUMA HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 4.22865
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 TRAUMA HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 4.22865
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 TRAUMA HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 TRAUMA HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 4.22865
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRAUMA HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 4.22865
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRAUMA HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 55971.20404
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRAUMA HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 52466.11942
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRAUMA HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.68988E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRAUMA HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 4.22865
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRAUMA HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 55971.20404
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRAUMA HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.68988E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 TRAUMA HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 23957.72366
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 TRIAGE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.13765
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 TRIAGE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.68826
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 TRIAGE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.68826
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 TRIAGE HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.68826
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 TRIAGE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 TRIAGE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.68826
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRIAGE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.68826
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRIAGE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 9331.44191
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRIAGE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 8579.29156
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRIAGE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.48454E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRIAGE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.68826
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRIAGE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 9331.44191
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 TRIAGE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.48454E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 TRIAGE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3119.65083
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 WAITING HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.82126
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 WAITING HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.82126
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 WAITING HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 2 WAITING HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 2 WAITING HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.82126
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 WAITING HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.82126
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 WAITING HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 27871.55974
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 WAITING HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 23297.50177
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 WAITING HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.33946E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 WAITING HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.82126
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 WAITING HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 27871.55974
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 2 WAITING HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.33946E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 2 WAITING HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 8762.17972
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 2 WAITING VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.38661
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 CLEAN HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.13726
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 CLEAN HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.13726
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 CLEAN HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.13726
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 CLEAN HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 CLEAN HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.13726
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 CLEAN HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.13726
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 CLEAN HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 1857.08156
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 CLEAN HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 1710.27023
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 CLEAN HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.92483E-005
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.13726
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 1857.08156
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.92483E-005
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 CLEAN HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 454.73188
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 CLEAN VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.00656E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 ELEVATOR HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.70597
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 ELEVATOR HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.70597
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 ELEVATOR HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 ELEVATOR HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 ELEVATOR HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.70597
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.70597
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 11193.38708
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 9107.95180
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.37936E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.70597
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 11193.38708
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.37936E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 ELEVATOR HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4217.53691
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 ELEVATOR VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.17844
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 EXAM HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.16595
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 EXAM HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.16595
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 EXAM HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.16595
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 EXAM HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 EXAM HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.16595
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 EXAM HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.16595
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 EXAM HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 15692.42549
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 EXAM HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 14602.97325
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 EXAM HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.54152E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 EXAM HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.16595
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 EXAM HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 15692.42549
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 EXAM HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.54152E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 EXAM HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4931.47609
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 EXAM VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.10835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 ICU VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.33036
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 ICU HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.05506
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 ICU HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.05506
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 ICU HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.05506
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 ICU HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 ICU HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.05506
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ICU HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.05506
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ICU HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 14154.88621
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ICU HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 13124.33373
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ICU HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.80260E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ICU HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.05506
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ICU HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 14154.88621
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 ICU HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.80260E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 ICU HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 7487.40250
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSE STATION 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.54721
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSE STATION 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.54721
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSE STATION 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSE STATION 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 NURSE STATION 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.54721
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.54721
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 7614.39930
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 6856.90223
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.65935E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.54721
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 7614.39930
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.65935E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 NURSE STATION 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2735.68952
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 NURSE STATION 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.12071
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSE STATION 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.69022
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSE STATION 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.69022
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSE STATION 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSE STATION 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 NURSE STATION 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.69022
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.69022
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 9507.01928
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 8630.85749
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.56892E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.69022
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 9507.01928
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSE STATION 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.56892E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 NURSE STATION 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 5312.16578
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 NURSE STATION 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.63147E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 NURSERY VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.15574
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSERY HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.38013
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSERY HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.38013
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSERY HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.38013
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 NURSERY HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 NURSERY HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.38013
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSERY HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.38013
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSERY HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5135.64044
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSERY HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 4735.10677
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSERY HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.46810E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSERY HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.38013
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSERY HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5135.64044
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 NURSERY HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.46810E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 NURSERY HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3529.69020
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 OFFICE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.95174
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 OFFICE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.95174
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 OFFICE HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 OFFICE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 OFFICE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.95174
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 OFFICE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.95174
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 OFFICE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 12962.91135
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 OFFICE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 11874.36159
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 OFFICE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.22976E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.95174
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 12962.91135
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.22976E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 OFFICE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 9596.91358
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 OFFICE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.10835
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 3 OPERATING VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.83168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 3 OPERATING VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 1.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 3 OPERATING VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 1.69326E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 3 OPERATING VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.94029E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 3 OPERATING VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.83168
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 3 OPERATING VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Temperature [C], 7.20000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, FLOOR 3 OPERATING VAV BOX COMPONENT, Design Size Reheat Coil Sizing Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.00000E-003
 Component Sizing Information, Coil:Heating:Water, FLOOR 3 OPERATING VAV BOX REHEAT COIL, Design Size Rated Capacity [W], 39918.53270
 Component Sizing Information, Coil:Heating:Water, FLOOR 3 OPERATING VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.94029E-003
 Component Sizing Information, Coil:Heating:Water, FLOOR 3 OPERATING VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 922.78808
Water Heating Coil Capacity Information,Coil:Heating:Water,FLOOR 3 OPERATING VAV BOX REHEAT COIL,49644.74
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 PATIENT 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.78658
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.26053
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.26053
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.26053
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 PATIENT 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.26053
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.26053
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 17661.18354
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 15817.18528
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.48767E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.26053
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 17661.18354
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.48767E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 PATIENT 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 17827.13175
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 PATIENT 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.78658
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.35862
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.35862
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.35862
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 PATIENT 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.35862
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.35862
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 18898.47973
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 17022.73681
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 9.08230E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.35862
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 18898.47973
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 9.08230E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 PATIENT 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 17827.13089
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 PATIENT 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.62140
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.98184
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.98184
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 3 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.98184
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 PATIENT 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.98184
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.98184
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 13601.78440
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 12291.73258
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 6.53679E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.98184
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 13601.78440
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 6.53679E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 PATIENT 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14082.93235
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 PATIENT 4 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.62140
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 4 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.07489
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 4 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.07489
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 4 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.07489
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT 4 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 PATIENT 4 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.07489
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.07489
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 14981.59894
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 13473.25717
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.19991E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.07489
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 14981.59894
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.19991E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 PATIENT 4 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14083.46170
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5603.33989
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5333.44134
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.69287E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5603.33989
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.69287E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 PATIENT CORRIDOR 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2147.34443
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 PATIENT CORRIDOR 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.47534E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5603.44645
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5333.46119
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.69292E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5603.44645
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.69292E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 PATIENT CORRIDOR 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2147.34443
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 PATIENT CORRIDOR 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.47534E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 PROCEDURE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.16990
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PROCEDURE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.67960
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PROCEDURE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.67960
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PROCEDURE HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.67960
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 PROCEDURE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 PROCEDURE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.67960
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PROCEDURE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.67960
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PROCEDURE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 8948.12484
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PROCEDURE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 8423.55041
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PROCEDURE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.30032E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PROCEDURE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.67960
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PROCEDURE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 8948.12484
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 PROCEDURE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.30032E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 PROCEDURE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3850.92321
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 SOIL VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 4.01311E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 SOIL HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 SOIL HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 SOIL HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 SOIL HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 SOIL HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.74646
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SOIL HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SOIL HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 11015.53413
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SOIL HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 9471.75735
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SOIL HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.29388E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SOIL HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SOIL HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 11015.53413
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SOIL HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.29388E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 SOIL HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 909.46376
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 SUPPLY HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 SUPPLY HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 SUPPLY HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 SUPPLY HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 SUPPLY HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.94943
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 12248.04552
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 11723.68290
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.88621E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 12248.04552
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.88621E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 SUPPLY HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4726.22538
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 SUPPLY VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.20855
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 TRIAGE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.23597
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 TRIAGE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.17987
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 TRIAGE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.17987
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 TRIAGE HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.17987
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 TRIAGE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 TRIAGE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.17987
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 TRIAGE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.17987
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 TRIAGE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 16038.02474
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 TRIAGE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 14714.75756
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 TRIAGE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.70761E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 TRIAGE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.17987
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 TRIAGE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 16038.02474
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 TRIAGE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.70761E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 TRIAGE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 5348.09005
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 WAITING HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.40037
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 WAITING HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.40037
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 WAITING HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 3 WAITING HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 3 WAITING HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.40037
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 WAITING HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.40037
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 WAITING HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 6261.11958
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 WAITING HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5148.01360
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 WAITING HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.00899E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 WAITING HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.40037
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 WAITING HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 6261.11958
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 3 WAITING HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.00899E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 3 WAITING HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2224.21349
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 3 WAITING VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.81403E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 CLEAN HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.41177
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 CLEAN HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.41177
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 CLEAN HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.41177
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 CLEAN HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 CLEAN HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.41177
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 CLEAN HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.41177
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 CLEAN HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5571.24467
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 CLEAN HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5130.81069
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 CLEAN HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.67745E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.41177
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5571.24467
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.67745E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 CLEAN HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 1364.19563
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 CLEAN VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 6.01967E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 ELEVATOR HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.12298
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 ELEVATOR HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 2.12298
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 ELEVATOR HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 ELEVATOR HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 ELEVATOR HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 2.12298
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 2.12298
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 33649.99798
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 27387.05714
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.61716E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 2.12298
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 33649.99798
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.61716E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 ELEVATOR HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 12750.95807
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 ELEVATOR VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.53531
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 NURSE STATION HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.63418
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 NURSE STATION HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.63418
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 NURSE STATION HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 NURSE STATION HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 NURSE STATION HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.63418
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 NURSE STATION HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.63418
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 NURSE STATION HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 22747.38317
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 NURSE STATION HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 20478.78722
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 NURSE STATION HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.09320E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 NURSE STATION HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.63418
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 NURSE STATION HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 22747.38317
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 NURSE STATION HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.09320E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 NURSE STATION HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 8207.06859
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 NURSE STATION VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.36214
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 OFFICE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.09709
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 OFFICE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.09709
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 OFFICE HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 OFFICE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 OFFICE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.09709
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 OFFICE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.09709
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 OFFICE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 15402.97168
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 OFFICE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 13850.71663
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 OFFICE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.40241E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.09709
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 15402.97168
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.40241E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 OFFICE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 12676.41154
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 OFFICE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.18059
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 PATIENT 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.35974
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.78107
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.78107
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 3.78107
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 PATIENT 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.78107
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.78107
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 52977.28472
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 47445.31435
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.54600E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.78107
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 52977.28472
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.54600E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 PATIENT 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 53481.39487
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 PATIENT 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.35974
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 4.07646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 4.07646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 4.07646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 PATIENT 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 4.07646
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 4.07646
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 56703.24073
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 51075.50997
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.72506E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 4.07646
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 56703.24073
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.72506E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 PATIENT 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 53481.39245
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 PATIENT 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.86419
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.52452
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.52452
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 3 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 3.52452
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 PATIENT 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.52452
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.52452
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 48749.15104
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 44109.21881
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.34280E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.52452
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 48749.15104
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.34280E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 PATIENT 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 42250.38277
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 PATIENT 4 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.86419
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 4 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.23939
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 4 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.23939
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 4 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 3.23939
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT 4 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 PATIENT 4 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.23939
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.23939
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 45134.75553
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 40601.51524
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.16910E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.23939
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 45134.75553
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.16910E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 PATIENT 4 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 42250.38459
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.29412
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 16810.76423
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 16000.45785
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.07898E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 16810.76423
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.07898E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 PATIENT CORRIDOR 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 6442.03330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 PATIENT CORRIDOR 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.28426
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.29412
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 16810.63855
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 16000.43324
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.07891E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.29412
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 16810.63855
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.07891E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 PATIENT CORRIDOR 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 6442.03330
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 PATIENT CORRIDOR 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.28426
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 SOIL VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.12039
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 SOIL HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.23939
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 SOIL HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 2.23939
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 SOIL HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 2.23939
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 SOIL HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 SOIL HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 2.23939
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SOIL HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 2.23939
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SOIL HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 33046.60238
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SOIL HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 28415.27204
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SOIL HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.58817E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SOIL HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 2.23939
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SOIL HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 33046.60238
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SOIL HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.58817E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 SOIL HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2728.39127
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 SUPPLY HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.84830
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 SUPPLY HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 2.84830
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 SUPPLY HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 2.84830
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 4-6 SUPPLY HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 4-6 SUPPLY HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 2.84830
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 2.84830
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 36744.15826
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 35171.05938
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.76586E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 2.84830
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 36744.15826
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 4-6 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.76586E-003
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 4-6 SUPPLY HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14178.67616
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 4-6 SUPPLY VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.62565
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 CLEAN HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.14393
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 CLEAN HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.14393
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 CLEAN HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.14393
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 CLEAN HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 CLEAN HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.14393
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 CLEAN HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.14393
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 CLEAN HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 1941.38116
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 CLEAN HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 1792.33359
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 CLEAN HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 9.32996E-005
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.14393
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 1941.38116
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 CLEAN HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 9.32996E-005
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 CLEAN HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 454.73188
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 CLEAN VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 2.00656E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 ELEVATOR HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.75392
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 ELEVATOR HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.75392
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 ELEVATOR HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 ELEVATOR HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 ELEVATOR HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.75392
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.75392
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 11822.08949
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 9700.28745
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 ELEVATOR HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.68150E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.75392
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 11822.08949
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 ELEVATOR HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.68150E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 ELEVATOR HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 5542.26939
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 ELEVATOR VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.17844
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 NURSE STATION HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.58629
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 NURSE STATION HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.58629
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 NURSE STATION HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 NURSE STATION HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 NURSE STATION HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.58629
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 NURSE STATION HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.58629
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 NURSE STATION HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 8116.82256
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 NURSE STATION HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 7338.95895
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 NURSE STATION HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.90081E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 NURSE STATION HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.58629
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 NURSE STATION HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 8116.82256
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 NURSE STATION HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.90081E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 NURSE STATION HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 2809.89063
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 NURSE STATION VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.12071
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 OFFICE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.41536
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 OFFICE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.41536
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 OFFICE HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 OFFICE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 OFFICE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.41536
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 OFFICE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.41536
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 OFFICE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5785.64150
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 OFFICE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5236.04598
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 OFFICE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.78048E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.41536
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5785.64150
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 OFFICE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.78048E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 OFFICE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 5918.89071
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 OFFICE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 6.01967E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 PATIENT 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.78658
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.35839
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.35839
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.35839
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 PATIENT 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.35839
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.35839
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 18922.40619
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 17024.83421
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 9.09380E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.35839
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 18922.40619
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 9.09380E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 PATIENT 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 17827.08107
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 PATIENT 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.78658
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.46734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.46734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.46734
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 PATIENT 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.46734
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.46734
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 20295.93250
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 18363.78275
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 9.75389E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.46734
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 20295.93250
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 9.75389E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 PATIENT 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 17827.08152
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 PATIENT 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.62140
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.28036
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.28036
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 3 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.28036
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 PATIENT 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.28036
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.28036
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 17606.66727
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 16004.88454
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.46147E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.28036
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 17606.66727
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.46147E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 PATIENT 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14083.42156
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 PATIENT 4 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.62140
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 4 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.17575
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 4 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.17575
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 4 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 1.17575
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT 4 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 PATIENT 4 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.17575
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.17575
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 16282.24835
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 14718.15595
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 4 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.82498E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.17575
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 16282.24835
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT 4 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.82498E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 PATIENT 4 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 14083.42118
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5592.60548
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5331.54042
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.68771E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5592.60548
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.68771E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 PATIENT CORRIDOR 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3064.67248
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 PATIENT CORRIDOR 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.47534E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 5592.62374
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5331.54369
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.68772E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.43137
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 5592.62374
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.68772E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 PATIENT CORRIDOR 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 3064.67248
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 PATIENT CORRIDOR 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.47534E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 SOIL VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 4.01311E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 SOIL HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 SOIL HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 SOIL HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 SOIL HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 SOIL HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.74646
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SOIL HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SOIL HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 10817.87932
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SOIL HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 9434.15529
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SOIL HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.19889E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SOIL HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.74646
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SOIL HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 10817.87932
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SOIL HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.19889E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 SOIL HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 909.46376
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 SUPPLY HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 SUPPLY HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 SUPPLY HEAT PUMP, Design Size No Load Supply Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, FLOOR 7 SUPPLY HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, FLOOR 7 SUPPLY HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.94943
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 12244.52944
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 11723.06256
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SUPPLY HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.88452E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.94943
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 12244.52944
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, FLOOR 7 SUPPLY HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.88452E-004
 Component Sizing Information, Coil:Heating:Fuel, FLOOR 7 SUPPLY HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 4726.23286
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, FLOOR 7 SUPPLY VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.20855
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 CORE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 2.40311
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 CORE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 2.40311
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 CORE HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 CORE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 1 CORE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 2.40311
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 CORE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 2.40311
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 CORE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 33550.26395
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 CORE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 30133.61924
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 CORE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.61237E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 CORE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 2.40311
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 CORE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 33550.26395
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 CORE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.61237E-003
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 1 CORE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 12527.86326
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 1 CORE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.55281
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.12222
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.12222
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 1 PERIMETER 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.12222
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.12222
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 15207.32335
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 13987.10044
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.30839E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.12222
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 15207.32335
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.30839E-004
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 1 PERIMETER 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 9233.94598
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 1 PERIMETER 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.18000E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.43022
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.43022
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 1 PERIMETER 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.43022
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.43022
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 6217.81746
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 5433.96640
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.98818E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.43022
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 6217.81746
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.98818E-004
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 1 PERIMETER 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 8477.43610
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 1 PERIMETER 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 6.62164E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.08075
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.08075
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 3 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 1 PERIMETER 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 1 PERIMETER 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.08075
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.08075
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 14687.29439
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 13477.85555
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 7.05847E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.08075
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 14687.29439
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 1 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 7.05847E-004
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 1 PERIMETER 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 9205.53739
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 1 PERIMETER 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 9.18000E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 CORE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 8.39005
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 CORE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 8.39005
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 CORE HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 CORE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 2-4 CORE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 8.39005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 CORE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 8.39005
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 CORE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 113447.13677
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 CORE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 105143.02333
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 CORE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 5.45208E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 CORE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 8.39005
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 CORE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 113447.13677
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 CORE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 5.45208E-003
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 2-4 CORE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 33695.63216
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 2-4 CORE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.48686
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.92218
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.92218
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.92218
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.92218
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 52720.89384
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 48807.44917
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.53368E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.92218
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 52720.89384
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.53368E-003
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 2-4 PERIMETER 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 29914.25206
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 2-4 PERIMETER 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.26186
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.50031
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.50031
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.50031
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.50031
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 21363.75490
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 18889.70695
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 1.02671E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.50031
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 21363.75490
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 1.02671E-003
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 2-4 PERIMETER 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 27698.15434
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 2-4 PERIMETER 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.19865
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.82108
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.82108
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.82108
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.82108
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 51443.52623
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 47564.20206
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.47229E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.82108
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 51443.52623
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.47229E-003
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 2-4 PERIMETER 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 29789.82202
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 2-4 PERIMETER 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.26186
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.38599
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.38599
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.38599
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.38599
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 19545.69932
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 17414.76780
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 9.39334E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.38599
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 19545.69932
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 9.39334E-004
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 2-4 PERIMETER 4 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 23305.14377
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 2-4 PERIMETER 4 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.19865
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 CORE HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 3.21013
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 CORE HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 3.21013
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 CORE HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 CORE HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 5 CORE HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 3.21013
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 CORE HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 3.21013
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 CORE HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 43350.84457
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 CORE HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 40223.28419
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 CORE HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 2.08337E-003
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 CORE HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 3.21013
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 CORE HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 43350.84457
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 CORE HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 2.08337E-003
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 5 CORE HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 21612.37521
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 5 CORE VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.49562
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 1 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.41045
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 1 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.41045
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 1 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 1 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 5 PERIMETER 1 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.41045
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.41045
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 18898.02250
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 17540.66635
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 1 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 9.08208E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.41045
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 18898.02250
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 1 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 9.08208E-004
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 5 PERIMETER 1 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 12069.11280
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 5 PERIMETER 1 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 8.72852E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 2 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.61550
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 2 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.61550
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 2 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 2 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 5 PERIMETER 2 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.61550
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.61550
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 8848.65073
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 7809.77919
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 2 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 4.25252E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.61550
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 8848.65073
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 2 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 4.25252E-004
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 5 PERIMETER 2 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 13017.99642
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 5 PERIMETER 2 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 6.62164E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 3 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 1.38128
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 3 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 1.38128
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 3 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 3 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 5 PERIMETER 3 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 1.38128
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 1.38128
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 18528.45646
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 17181.73974
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 3 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 8.90447E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 1.38128
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 18528.45646
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 3 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 8.90447E-004
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 5 PERIMETER 3 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 12026.84907
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 5 PERIMETER 3 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 8.72852E-002
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 4 HEAT PUMP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.50975
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 4 HEAT PUMP, Design Size Heating Supply Air Flow Rate [m3/s], 0.50975
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 4 HEAT PUMP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:WaterToAirHeatPump, MOB FLOOR 5 PERIMETER 4 HEAT PUMP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, Fan:OnOff, MOB FLOOR 5 PERIMETER 4 HEAT PUMP FAN, Design Size Maximum Flow Rate [m3/s], 0.50975
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 4 HEAT PUMP COOL COIL, Design Size Rated Air Flow Rate [m3/s], 0.50975
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 4 HEAT PUMP COOL COIL, Design Size Rated Total Cooling Capacity [W], 7202.70881
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 4 HEAT PUMP COOL COIL, Design Size Rated Sensible Cooling Capacity [W], 6444.59130
 Component Sizing Information, COIL:COOLING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 4 HEAT PUMP COOL COIL, Design Size Rated Water Flow Rate [m3/s], 3.46150E-004
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 4 HEAT PUMP HEAT COIL, Design Size Rated Air Flow Rate [m3/s], 0.50975
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 4 HEAT PUMP HEAT COIL, Design Size Rated Heating Capacity [W], 7202.70881
 Component Sizing Information, COIL:HEATING:WATERTOAIRHEATPUMP:EQUATIONFIT, MOB FLOOR 5 PERIMETER 4 HEAT PUMP HEAT COIL, Design Size Rated Water Flow Rate [m3/s], 3.46150E-004
 Component Sizing Information, Coil:Heating:Fuel, MOB FLOOR 5 PERIMETER 4 HEAT PUMP SUP HEAT COIL, Design Size Nominal Capacity [W], 9337.10397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, MOB FLOOR 5 PERIMETER 4 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 6.62164E-002
 Component Sizing Information, AirLoopHVAC, DOAS2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 21.75580
 Component Sizing Information, AirLoopHVAC, DOAS2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 21.75580
 Component Sizing Information, AirLoopHVAC, DOAS2, Sum of Air Terminal Maximum Flow Rates [m3/s], 21.75580
 Component Sizing Information, AirLoopHVAC, DOAS2, Adjusted Heating Design Air Flow Rate [m3/s], 21.75580
 Component Sizing Information, AirLoopHVAC, DOAS2, Adjusted Cooling Design Air Flow Rate [m3/s], 21.75580
 Component Sizing Information, AirLoopHVAC, DOAS2, Adjusted Main Design Air Flow Rate [m3/s], 21.75580
 Component Sizing Information, AirLoopHVAC, DOAS2, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, DOAS2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, DOAS1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 7.83843
 Component Sizing Information, AirLoopHVAC, DOAS1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 7.83843
 Component Sizing Information, AirLoopHVAC, DOAS1, Sum of Air Terminal Maximum Flow Rates [m3/s], 7.83843
 Component Sizing Information, AirLoopHVAC, DOAS1, Adjusted Heating Design Air Flow Rate [m3/s], 7.83843
 Component Sizing Information, AirLoopHVAC, DOAS1, Adjusted Cooling Design Air Flow Rate [m3/s], 7.83843
 Component Sizing Information, AirLoopHVAC, DOAS1, Adjusted Main Design Air Flow Rate [m3/s], 7.83843
 Component Sizing Information, AirLoopHVAC, DOAS1, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, DOAS1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AHU3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 33.15588
 Component Sizing Information, AirLoopHVAC, AHU3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 33.15588
 Component Sizing Information, AirLoopHVAC, AHU3, Sum of Air Terminal Maximum Flow Rates [m3/s], 33.15588
 Component Sizing Information, AirLoopHVAC, AHU3, Adjusted Heating Design Air Flow Rate [m3/s], 33.15588
 Component Sizing Information, AirLoopHVAC, AHU3, Adjusted Cooling Design Air Flow Rate [m3/s], 33.15588
 Component Sizing Information, AirLoopHVAC, AHU3, Adjusted Main Design Air Flow Rate [m3/s], 33.15588
 Component Sizing Information, AirLoopHVAC, AHU3, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, AHU3, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, DOAS5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.95939
 Component Sizing Information, AirLoopHVAC, DOAS5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.95939
 Component Sizing Information, AirLoopHVAC, DOAS5, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.95939
 Component Sizing Information, AirLoopHVAC, DOAS5, Adjusted Heating Design Air Flow Rate [m3/s], 9.95939
 Component Sizing Information, AirLoopHVAC, DOAS5, Adjusted Cooling Design Air Flow Rate [m3/s], 9.95939
 Component Sizing Information, AirLoopHVAC, DOAS5, Adjusted Main Design Air Flow Rate [m3/s], 9.95939
 Component Sizing Information, AirLoopHVAC, DOAS5, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, DOAS5, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, DOAS4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 9.45132
 Component Sizing Information, AirLoopHVAC, DOAS4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 9.45132
 Component Sizing Information, AirLoopHVAC, DOAS4, Sum of Air Terminal Maximum Flow Rates [m3/s], 9.45132
 Component Sizing Information, AirLoopHVAC, DOAS4, Adjusted Heating Design Air Flow Rate [m3/s], 9.45132
 Component Sizing Information, AirLoopHVAC, DOAS4, Adjusted Cooling Design Air Flow Rate [m3/s], 9.45132
 Component Sizing Information, AirLoopHVAC, DOAS4, Adjusted Main Design Air Flow Rate [m3/s], 9.45132
 Component Sizing Information, AirLoopHVAC, DOAS4, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, DOAS4, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, DOAS6, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 4.01311
 Component Sizing Information, AirLoopHVAC, DOAS6, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 4.01311
 Component Sizing Information, AirLoopHVAC, DOAS6, Sum of Air Terminal Maximum Flow Rates [m3/s], 4.01311
 Component Sizing Information, AirLoopHVAC, DOAS6, Adjusted Heating Design Air Flow Rate [m3/s], 4.01311
 Component Sizing Information, AirLoopHVAC, DOAS6, Adjusted Cooling Design Air Flow Rate [m3/s], 4.01311
 Component Sizing Information, AirLoopHVAC, DOAS6, Adjusted Main Design Air Flow Rate [m3/s], 4.01311
 Component Sizing Information, AirLoopHVAC, DOAS6, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, DOAS6, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, DOAS2, Design Supply Air Flow Rate [m3/s], 21.75580
 Component Sizing Information, AirLoopHVAC, DOAS1, Design Supply Air Flow Rate [m3/s], 7.83843
 Component Sizing Information, AirLoopHVAC, AHU3, Design Supply Air Flow Rate [m3/s], 33.15588
 Component Sizing Information, AirLoopHVAC, DOAS5, Design Supply Air Flow Rate [m3/s], 9.95939
 Component Sizing Information, AirLoopHVAC, DOAS4, Design Supply Air Flow Rate [m3/s], 9.45132
 Component Sizing Information, AirLoopHVAC, DOAS6, Design Supply Air Flow Rate [m3/s], 4.01311
 Component Sizing Information, Controller:OutdoorAir, DOAS2_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 21.75580
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 1, Design Size Rated Capacity [W], 257580.14949
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 1, Design Size Maximum Water Flow Rate [m3/s], 1.25200E-002
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 1, Design Size U-Factor Times Area Value [W/K], 4325.34189
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS2_HEATC 1,210294.07
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 2, Design Size Rated Capacity [W], 257580.14949
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 2, Design Size Maximum Water Flow Rate [m3/s], 1.25200E-002
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 2, Design Size U-Factor Times Area Value [W/K], 4325.34189
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS2_HEATC 2,210294.07
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 3, Design Size Rated Capacity [W], 257580.14949
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 3, Design Size Maximum Water Flow Rate [m3/s], 1.25200E-002
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 3, Design Size U-Factor Times Area Value [W/K], 4325.34189
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS2_HEATC 3,210294.07
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 4, Design Size Rated Capacity [W], 257580.14949
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 4, Design Size Maximum Water Flow Rate [m3/s], 1.25200E-002
 Component Sizing Information, Coil:Heating:Water, DOAS2_HEATC 4, Design Size U-Factor Times Area Value [W/K], 4325.34189
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS2_HEATC 4,210294.07
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Design Coil Load [W], 847721.40029
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Maximum Water Flow Rate [m3/s], 3.02786E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Number of Tubes per Row, 417.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Fin Diameter [m], 8.57007
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Minimum Airflow Area [m2], 11.25622
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Fin Surface Area [m2], 2008.21116
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Total Tube Inside Area [m2], 159.07716
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Tube Outside Surface Area [m2], 163.10538
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 1, Design Size Coil Depth [m], 0.15600
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS2_COOLC 1,741684.90,467856.29,273828.62,0.63
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Design Coil Load [W], 847721.40029
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Maximum Water Flow Rate [m3/s], 3.02786E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Number of Tubes per Row, 417.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Fin Diameter [m], 8.57007
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Minimum Airflow Area [m2], 11.25622
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Fin Surface Area [m2], 2008.21116
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Total Tube Inside Area [m2], 159.07716
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Tube Outside Surface Area [m2], 163.10538
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS2_COOLC 2, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS2_COOLC 2,741684.90,467856.29,273828.62,0.63
 Component Sizing Information, Fan:VariableVolume, DOAS2_FAN, Design Size Maximum Flow Rate [m3/s], 21.75580
 Component Sizing Information, Humidifier:Steam:Electric, DOAS2 HUMIDIFIER, Design Size Nominal Capacity Volume [m3/s], 1.93498E-004
 Component Sizing Information, Humidifier:Steam:Electric, DOAS2 HUMIDIFIER, User-Specified Nominal Capacity Volume [m3/s], 3.02200E-004
 Component Sizing Information, Humidifier:Steam:Electric, DOAS2 HUMIDIFIER, Design Size Rated Power [W], 783532.28175
 Component Sizing Information, Humidifier:Steam:Electric, DOAS2 HUMIDIFIER, User-Specified Rated Power [W], 893957.00000
 Component Sizing Information, Controller:WaterCoil, DOAS2_HEATC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 1.25200E-002
 Component Sizing Information, Controller:WaterCoil, DOAS2_HEATC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 1.25200E-002
 Component Sizing Information, Controller:WaterCoil, DOAS2_HEATC 3_CONTROLLER, Maximum Actuated Flow [m3/s], 1.25200E-002
 Component Sizing Information, Controller:WaterCoil, DOAS2_HEATC 4_CONTROLLER, Maximum Actuated Flow [m3/s], 1.25200E-002
 Component Sizing Information, Controller:WaterCoil, DOAS2_COOLC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 3.02786E-002
 Component Sizing Information, Controller:WaterCoil, DOAS2_COOLC 1_CONTROLLER, Controller Convergence Tolerance, 1.57269E-005
 Component Sizing Information, Controller:WaterCoil, DOAS2_COOLC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 3.02786E-002
 Component Sizing Information, Controller:WaterCoil, DOAS2_COOLC 2_CONTROLLER, Controller Convergence Tolerance, 1.57269E-005
 Component Sizing Information, Controller:OutdoorAir, DOAS1_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 7.83843
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 1, Design Size Rated Capacity [W], 92803.99142
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 1, Design Size Maximum Water Flow Rate [m3/s], 4.51086E-003
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 1, Design Size U-Factor Times Area Value [W/K], 1558.38481
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS1_HEATC 1,75767.21
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 2, Design Size Rated Capacity [W], 92803.99142
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 2, Design Size Maximum Water Flow Rate [m3/s], 4.51086E-003
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 2, Design Size U-Factor Times Area Value [W/K], 1558.38481
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS1_HEATC 2,75767.21
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 3, Design Size Rated Capacity [W], 92803.99142
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 3, Design Size Maximum Water Flow Rate [m3/s], 4.51086E-003
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 3, Design Size U-Factor Times Area Value [W/K], 1558.38481
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS1_HEATC 3,75767.21
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 4, Design Size Rated Capacity [W], 92803.99142
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 4, Design Size Maximum Water Flow Rate [m3/s], 4.51086E-003
 Component Sizing Information, Coil:Heating:Water, DOAS1_HEATC 4, Design Size U-Factor Times Area Value [W/K], 1558.38481
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS1_HEATC 4,75767.21
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Design Coil Load [W], 334155.19394
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Maximum Water Flow Rate [m3/s], 1.19352E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Number of Tubes per Row, 165.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Fin Diameter [m], 3.08773
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Minimum Airflow Area [m2], 4.05552
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Fin Surface Area [m2], 723.54183
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Total Tube Inside Area [m2], 62.94420
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Tube Outside Surface Area [m2], 64.53810
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 1, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS1_COOLC 1,275335.09,172287.22,103047.87,0.63
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Design Coil Load [W], 334155.19394
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Maximum Water Flow Rate [m3/s], 1.19352E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Number of Tubes per Row, 165.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Fin Diameter [m], 3.08773
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Minimum Airflow Area [m2], 4.05552
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Fin Surface Area [m2], 723.54183
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Total Tube Inside Area [m2], 62.94420
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Tube Outside Surface Area [m2], 64.53810
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS1_COOLC 2, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS1_COOLC 2,275335.09,172287.22,103047.87,0.63
 Component Sizing Information, Fan:VariableVolume, DOAS1_FAN, Design Size Maximum Flow Rate [m3/s], 7.83843
 Component Sizing Information, Humidifier:Steam:Electric, DOAS1 HUMIDIFIER, Design Size Nominal Capacity Volume [m3/s], 6.89147E-005
 Component Sizing Information, Humidifier:Steam:Electric, DOAS1 HUMIDIFIER, User-Specified Nominal Capacity Volume [m3/s], 1.81300E-004
 Component Sizing Information, Humidifier:Steam:Electric, DOAS1 HUMIDIFIER, Design Size Rated Power [W], 470067.51384
 Component Sizing Information, Humidifier:Steam:Electric, DOAS1 HUMIDIFIER, User-Specified Rated Power [W], 536374.00000
 Component Sizing Information, Controller:WaterCoil, DOAS1_HEATC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 4.51086E-003
 Component Sizing Information, Controller:WaterCoil, DOAS1_HEATC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 4.51086E-003
 Component Sizing Information, Controller:WaterCoil, DOAS1_HEATC 3_CONTROLLER, Maximum Actuated Flow [m3/s], 4.51086E-003
 Component Sizing Information, Controller:WaterCoil, DOAS1_HEATC 4_CONTROLLER, Maximum Actuated Flow [m3/s], 4.51086E-003
 Component Sizing Information, Controller:WaterCoil, DOAS1_COOLC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 1.19352E-002
 Component Sizing Information, Controller:WaterCoil, DOAS1_COOLC 1_CONTROLLER, Controller Convergence Tolerance, 3.98978E-005
 Component Sizing Information, Controller:WaterCoil, DOAS1_COOLC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 1.19352E-002
 Component Sizing Information, Controller:WaterCoil, DOAS1_COOLC 2_CONTROLLER, Controller Convergence Tolerance, 3.98978E-005
 Component Sizing Information, Controller:OutdoorAir, AHU3_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 33.15588
 Component Sizing Information, Controller:OutdoorAir, AHU3_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 6.63120
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 1, Design Size Rated Capacity [W], 174341.77395
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 1, Design Size Maximum Water Flow Rate [m3/s], 8.47411E-003
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 1, Design Size U-Factor Times Area Value [W/K], 3084.21912
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU3_HEATC 1,169382.86
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 2, Design Size Rated Capacity [W], 174341.77395
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 2, Design Size Maximum Water Flow Rate [m3/s], 8.47411E-003
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 2, Design Size U-Factor Times Area Value [W/K], 3084.21912
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU3_HEATC 2,169382.86
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 3, Design Size Rated Capacity [W], 174341.77395
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 3, Design Size Maximum Water Flow Rate [m3/s], 8.47411E-003
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 3, Design Size U-Factor Times Area Value [W/K], 3084.21912
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU3_HEATC 3,169382.86
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 4, Design Size Rated Capacity [W], 174341.77395
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 4, Design Size Maximum Water Flow Rate [m3/s], 8.47411E-003
 Component Sizing Information, Coil:Heating:Water, AHU3_HEATC 4, Design Size U-Factor Times Area Value [W/K], 3084.21912
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU3_HEATC 4,169382.86
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Design Coil Load [W], 676944.14182
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Maximum Water Flow Rate [m3/s], 2.41789E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Number of Tubes per Row, 333.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Fin Diameter [m], 13.06081
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Minimum Airflow Area [m2], 17.15450
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Fin Surface Area [m2], 3060.51806
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Total Tube Inside Area [m2], 127.03284
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Tube Outside Surface Area [m2], 130.24962
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 1, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,AHU3_COOLC 1,823366.39,577015.70,246350.69,0.70
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Design Coil Load [W], 676944.14182
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Maximum Water Flow Rate [m3/s], 2.41789E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Number of Tubes per Row, 333.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Fin Diameter [m], 13.06081
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Minimum Airflow Area [m2], 17.15450
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Fin Surface Area [m2], 3060.51806
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Total Tube Inside Area [m2], 127.03284
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Tube Outside Surface Area [m2], 130.24962
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, AHU3_COOLC 2, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,AHU3_COOLC 2,823366.39,577015.70,246350.69,0.70
 Component Sizing Information, Fan:VariableVolume, AHU3_FAN, Design Size Maximum Flow Rate [m3/s], 33.15588
 Component Sizing Information, Humidifier:Steam:Electric, AHU3 HUMIDIFIER, Design Size Nominal Capacity Volume [m3/s], 3.02313E-004
 Component Sizing Information, Humidifier:Steam:Electric, AHU3 HUMIDIFIER, User-Specified Nominal Capacity Volume [m3/s], 1.20900E-004
 Component Sizing Information, Humidifier:Steam:Electric, AHU3 HUMIDIFIER, Design Size Rated Power [W], 313464.76792
 Component Sizing Information, Humidifier:Steam:Electric, AHU3 HUMIDIFIER, User-Specified Rated Power [W], 357583.00000
 Component Sizing Information, Controller:WaterCoil, AHU3_HEATC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 8.47411E-003
 Component Sizing Information, Controller:WaterCoil, AHU3_HEATC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 8.47411E-003
 Component Sizing Information, Controller:WaterCoil, AHU3_HEATC 3_CONTROLLER, Maximum Actuated Flow [m3/s], 8.47411E-003
 Component Sizing Information, Controller:WaterCoil, AHU3_HEATC 4_CONTROLLER, Maximum Actuated Flow [m3/s], 8.47411E-003
 Component Sizing Information, Controller:WaterCoil, AHU3_COOLC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 2.41789E-002
 Component Sizing Information, Controller:WaterCoil, AHU3_COOLC 1_CONTROLLER, Controller Convergence Tolerance, 1.96945E-005
 Component Sizing Information, Controller:WaterCoil, AHU3_COOLC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 2.41789E-002
 Component Sizing Information, Controller:WaterCoil, AHU3_COOLC 2_CONTROLLER, Controller Convergence Tolerance, 1.96945E-005
 Component Sizing Information, Controller:OutdoorAir, DOAS5_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.95939
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 1, Design Size Rated Capacity [W], 117915.29142
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 1, Design Size Maximum Water Flow Rate [m3/s], 5.73143E-003
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 1, Design Size U-Factor Times Area Value [W/K], 1980.05922
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS5_HEATC 1,96268.62
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 2, Design Size Rated Capacity [W], 117915.29142
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 2, Design Size Maximum Water Flow Rate [m3/s], 5.73143E-003
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 2, Design Size U-Factor Times Area Value [W/K], 1980.05922
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS5_HEATC 2,96268.62
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 3, Design Size Rated Capacity [W], 117915.29142
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 3, Design Size Maximum Water Flow Rate [m3/s], 5.73143E-003
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 3, Design Size U-Factor Times Area Value [W/K], 1980.05922
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS5_HEATC 3,96268.62
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 4, Design Size Rated Capacity [W], 117915.29142
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 4, Design Size Maximum Water Flow Rate [m3/s], 5.73143E-003
 Component Sizing Information, Coil:Heating:Water, DOAS5_HEATC 4, Design Size U-Factor Times Area Value [W/K], 1980.05922
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS5_HEATC 4,96268.62
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Design Coil Load [W], 440746.77032
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Maximum Water Flow Rate [m3/s], 1.57425E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Number of Tubes per Row, 217.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Fin Diameter [m], 3.92322
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Minimum Airflow Area [m2], 5.15288
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Fin Surface Area [m2], 919.32086
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Total Tube Inside Area [m2], 82.78116
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Tube Outside Surface Area [m2], 84.87738
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 1, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS5_COOLC 1,353647.62,220666.26,132981.35,0.62
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Design Coil Load [W], 440746.77032
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Maximum Water Flow Rate [m3/s], 1.57425E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Number of Tubes per Row, 217.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Fin Diameter [m], 3.92322
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Minimum Airflow Area [m2], 5.15288
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Fin Surface Area [m2], 919.32086
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Total Tube Inside Area [m2], 82.78116
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Tube Outside Surface Area [m2], 84.87738
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS5_COOLC 2, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS5_COOLC 2,353647.62,220666.26,132981.35,0.62
 Component Sizing Information, Fan:VariableVolume, DOAS5_FAN, Design Size Maximum Flow Rate [m3/s], 9.95939
 Component Sizing Information, Humidifier:Steam:Electric, DOAS5 HUMIDIFIER, Design Size Nominal Capacity Volume [m3/s], 8.71497E-005
 Component Sizing Information, Humidifier:Steam:Electric, DOAS5 HUMIDIFIER, User-Specified Nominal Capacity Volume [m3/s], 1.51100E-004
 Component Sizing Information, Humidifier:Steam:Electric, DOAS5 HUMIDIFIER, Design Size Rated Power [W], 391766.14088
 Component Sizing Information, Humidifier:Steam:Electric, DOAS5 HUMIDIFIER, User-Specified Rated Power [W], 446978.00000
 Component Sizing Information, Controller:WaterCoil, DOAS5_HEATC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 5.73143E-003
 Component Sizing Information, Controller:WaterCoil, DOAS5_HEATC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 5.73143E-003
 Component Sizing Information, Controller:WaterCoil, DOAS5_HEATC 3_CONTROLLER, Maximum Actuated Flow [m3/s], 5.73143E-003
 Component Sizing Information, Controller:WaterCoil, DOAS5_HEATC 4_CONTROLLER, Maximum Actuated Flow [m3/s], 5.73143E-003
 Component Sizing Information, Controller:WaterCoil, DOAS5_COOLC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 1.57425E-002
 Component Sizing Information, Controller:WaterCoil, DOAS5_COOLC 1_CONTROLLER, Controller Convergence Tolerance, 3.02488E-005
 Component Sizing Information, Controller:WaterCoil, DOAS5_COOLC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 1.57425E-002
 Component Sizing Information, Controller:WaterCoil, DOAS5_COOLC 2_CONTROLLER, Controller Convergence Tolerance, 3.02488E-005
 Component Sizing Information, Controller:OutdoorAir, DOAS4_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 9.45132
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 1, Design Size Rated Capacity [W], 111899.99640
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 1, Design Size Maximum Water Flow Rate [m3/s], 5.43905E-003
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 1, Design Size U-Factor Times Area Value [W/K], 1879.04908
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS4_HEATC 1,91357.61
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 2, Design Size Rated Capacity [W], 111899.99640
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 2, Design Size Maximum Water Flow Rate [m3/s], 5.43905E-003
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 2, Design Size U-Factor Times Area Value [W/K], 1879.04908
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS4_HEATC 2,91357.61
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 3, Design Size Rated Capacity [W], 111899.99640
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 3, Design Size Maximum Water Flow Rate [m3/s], 5.43905E-003
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 3, Design Size U-Factor Times Area Value [W/K], 1879.04908
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS4_HEATC 3,91357.61
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 4, Design Size Rated Capacity [W], 111899.99640
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 4, Design Size Maximum Water Flow Rate [m3/s], 5.43905E-003
 Component Sizing Information, Coil:Heating:Water, DOAS4_HEATC 4, Design Size U-Factor Times Area Value [W/K], 1879.04908
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS4_HEATC 4,91357.61
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Design Coil Load [W], 417984.03097
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Maximum Water Flow Rate [m3/s], 1.49294E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Number of Tubes per Row, 206.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Fin Diameter [m], 3.72308
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Minimum Airflow Area [m2], 4.89001
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Fin Surface Area [m2], 872.42290
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Total Tube Inside Area [m2], 78.58488
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Tube Outside Surface Area [m2], 80.57484
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 1, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS4_COOLC 1,335576.29,209395.28,126181.00,0.62
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Design Coil Load [W], 417984.03097
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Maximum Water Flow Rate [m3/s], 1.49294E-002
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Number of Tubes per Row, 206.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Fin Diameter [m], 3.72308
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Minimum Airflow Area [m2], 4.89001
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Fin Surface Area [m2], 872.42290
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Total Tube Inside Area [m2], 78.58488
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Tube Outside Surface Area [m2], 80.57484
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS4_COOLC 2, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS4_COOLC 2,335576.29,209395.28,126181.00,0.62
 Component Sizing Information, Fan:VariableVolume, DOAS4_FAN, Design Size Maximum Flow Rate [m3/s], 9.45132
 Component Sizing Information, Humidifier:Steam:Electric, DOAS4 HUMIDIFIER, Design Size Nominal Capacity Volume [m3/s], 8.26646E-005
 Component Sizing Information, Humidifier:Steam:Electric, DOAS4 HUMIDIFIER, User-Specified Nominal Capacity Volume [m3/s], 1.81300E-004
 Component Sizing Information, Humidifier:Steam:Electric, DOAS4 HUMIDIFIER, Design Size Rated Power [W], 470067.51384
 Component Sizing Information, Humidifier:Steam:Electric, DOAS4 HUMIDIFIER, User-Specified Rated Power [W], 536374.00000
 Component Sizing Information, Controller:WaterCoil, DOAS4_HEATC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 5.43905E-003
 Component Sizing Information, Controller:WaterCoil, DOAS4_HEATC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 5.43905E-003
 Component Sizing Information, Controller:WaterCoil, DOAS4_HEATC 3_CONTROLLER, Maximum Actuated Flow [m3/s], 5.43905E-003
 Component Sizing Information, Controller:WaterCoil, DOAS4_HEATC 4_CONTROLLER, Maximum Actuated Flow [m3/s], 5.43905E-003
 Component Sizing Information, Controller:WaterCoil, DOAS4_COOLC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 1.49294E-002
 Component Sizing Information, Controller:WaterCoil, DOAS4_COOLC 1_CONTROLLER, Controller Convergence Tolerance, 3.18961E-005
 Component Sizing Information, Controller:WaterCoil, DOAS4_COOLC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 1.49294E-002
 Component Sizing Information, Controller:WaterCoil, DOAS4_COOLC 2_CONTROLLER, Controller Convergence Tolerance, 3.18961E-005
 Component Sizing Information, Controller:OutdoorAir, DOAS6_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.01311
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 1, Design Size Rated Capacity [W], 47513.70566
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 1, Design Size Maximum Water Flow Rate [m3/s], 2.30947E-003
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 1, Design Size U-Factor Times Area Value [W/K], 797.86048
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS6_HEATC 1,38791.23
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 2, Design Size Rated Capacity [W], 47513.70566
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 2, Design Size Maximum Water Flow Rate [m3/s], 2.30947E-003
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 2, Design Size U-Factor Times Area Value [W/K], 797.86048
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS6_HEATC 2,38791.23
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 3, Design Size Rated Capacity [W], 47513.70566
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 3, Design Size Maximum Water Flow Rate [m3/s], 2.30947E-003
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 3, Design Size U-Factor Times Area Value [W/K], 797.86048
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS6_HEATC 3,38791.23
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 4, Design Size Rated Capacity [W], 47513.70566
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 4, Design Size Maximum Water Flow Rate [m3/s], 2.30947E-003
 Component Sizing Information, Coil:Heating:Water, DOAS6_HEATC 4, Design Size U-Factor Times Area Value [W/K], 797.86048
Water Heating Coil Capacity Information,Coil:Heating:Water,DOAS6_HEATC 4,38791.23
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Design Coil Load [W], 155686.58651
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Maximum Water Flow Rate [m3/s], 5.56076E-003
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Number of Tubes per Row, 77.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Fin Diameter [m], 1.58085
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Minimum Airflow Area [m2], 2.07634
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Fin Surface Area [m2], 370.43831
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Total Tube Inside Area [m2], 29.37396
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Tube Outside Surface Area [m2], 30.11778
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 1, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS6_COOLC 1,136689.58,86246.01,50443.57,0.63
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Design Coil Load [W], 155686.58651
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Maximum Water Flow Rate [m3/s], 5.56076E-003
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Number of Tubes per Row, 77.00000
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Fin Diameter [m], 1.58085
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Minimum Airflow Area [m2], 2.07634
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Fin Surface Area [m2], 370.43831
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Total Tube Inside Area [m2], 29.37396
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Tube Outside Surface Area [m2], 30.11778
 Component Sizing Information, Coil:Cooling:Water:DetailedGeometry, DOAS6_COOLC 2, Design Size Coil Depth [m], 0.15600
Water Cooling Coil Capacity Information,Coil:Cooling:Water:DetailedGeometry,DOAS6_COOLC 2,136689.58,86246.01,50443.57,0.63
 Component Sizing Information, Fan:VariableVolume, DOAS6_FAN, Design Size Maximum Flow Rate [m3/s], 4.01311
 Component Sizing Information, Controller:WaterCoil, DOAS6_HEATC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 2.30947E-003
 Component Sizing Information, Controller:WaterCoil, DOAS6_HEATC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 2.30947E-003
 Component Sizing Information, Controller:WaterCoil, DOAS6_HEATC 3_CONTROLLER, Maximum Actuated Flow [m3/s], 2.30947E-003
 Component Sizing Information, Controller:WaterCoil, DOAS6_HEATC 4_CONTROLLER, Maximum Actuated Flow [m3/s], 2.30947E-003
 Component Sizing Information, Controller:WaterCoil, DOAS6_COOLC 1_CONTROLLER, Maximum Actuated Flow [m3/s], 5.56076E-003
 Component Sizing Information, Controller:WaterCoil, DOAS6_COOLC 1_CONTROLLER, Controller Convergence Tolerance, 8.56340E-005
 Component Sizing Information, Controller:WaterCoil, DOAS6_COOLC 2_CONTROLLER, Maximum Actuated Flow [m3/s], 5.56076E-003
 Component Sizing Information, Controller:WaterCoil, DOAS6_COOLC 2_CONTROLLER, Controller Convergence Tolerance, 8.56340E-005
Water Heater Information,WaterHeater:Mixed,SWHSYS1 WATER HEATER,3.0000,845000.0,0.261,0.7639
 Component Sizing Information, PlantLoop, SWHSYS1, Maximum Loop Flow Rate [m3/s], 1.54312E-003
 Component Sizing Information, PlantLoop, SWHSYS1, Plant Loop Volume [m3], 0.18517
 Component Sizing Information, Pump:VariableSpeed, SWHSYS1 PUMP, Design Flow Rate [m3/s], 1.54312E-003
 Component Sizing Information, Pump:VariableSpeed, SWHSYS1 PUMP, Design Power Consumption [W], 1.97836E-004
 Component Sizing Information, WaterHeater:Mixed, SWHSYS1 WATER HEATER, Use Side Design Flow Rate [m3/s], 1.54312E-003
 Component Sizing Information, PlantLoop, HEATSYS1, Maximum Loop Flow Rate [m3/s], 0.10698
 Component Sizing Information, PlantLoop, HEATSYS1, Plant Loop Volume [m3], 12.83809
 Component Sizing Information, Pump:ConstantSpeed, HEATSYS1 PUMP, Design Flow Rate [m3/s], 0.10698
 Component Sizing Information, Pump:ConstantSpeed, HEATSYS1 PUMP, Design Power Consumption [W], 30749.70509
 Component Sizing Information, Boiler:HotWater, HEATSYS1 BOILER, Design Size Nominal Capacity [W], 2201033.52306
 Component Sizing Information, Boiler:HotWater, HEATSYS1 BOILER, Design Size Design Water Flow Rate [m3/s], 0.10698
 Component Sizing Information, PlantLoop, COOLSYS1, Maximum Loop Flow Rate [m3/s], 0.20525
 Component Sizing Information, PlantLoop, COOLSYS1, Plant Loop Volume [m3], 24.63010
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 PUMP, Design Flow Rate [m3/s], 0.20525
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 PUMP, Design Power Consumption [W], 58993.82073
 Component Sizing Information, Chiller:Electric:ReformulatedEIR, COOLSYS1 CHILLER, Design Size Reference Chilled Water Flow Rate [m3/s], 0.20525
 Component Sizing Information, Chiller:Electric:ReformulatedEIR, COOLSYS1 CHILLER, Design Size Reference Capacity [W], 5787688.81128
 Component Sizing Information, Chiller:Electric:ReformulatedEIR, COOLSYS1 CHILLER, Design Size Reference Condenser Water Flow Rate [m3/s], 0.28012
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:ReformulatedEIR, COOLSYS1 CHILLER, 4.01, 13.68
 Component Sizing Information, PlantLoop, CONDENSERLOOP, Maximum Loop Flow Rate [m3/s], 0.11911
 Component Sizing Information, PlantLoop, CONDENSERLOOP, Plant Loop Volume [m3], 14.29304
 Component Sizing Information, Pump:VariableSpeed, CONDENSERLOOP PUMP, Design Flow Rate [m3/s], 0.11911
 Component Sizing Information, Pump:VariableSpeed, CONDENSERLOOP PUMP, Design Power Consumption [W], 34234.57528
 Component Sizing Information, HeatExchanger:FluidToFluid, CONDENSERLOOP HX, Loop Supply Side Design Fluid Flow Rate [m3/s], 0.11911
 Component Sizing Information, HeatExchanger:FluidToFluid, CONDENSERLOOP HX, Loop Demand Side Design Fluid Flow Rate [m3/s], 0.11911
 Component Sizing Information, HeatExchanger:FluidToFluid, CONDENSERLOOP HX, Heat Exchanger U-Factor Times Area Value [W/C], 499958.78292
 Component Sizing Information, HeatExchanger:FluidToFluid, CONDENSERLOOP HX, Loop-to-loop Temperature Difference Used to Size Heat Exchanger U-Factor Times Area Value [C], 5.00000
 Component Sizing Information, Chiller:Electric:ReformulatedEIR, CONDENSERLOOP CHILLER, Design Size Reference Chilled Water Flow Rate [m3/s], 0.11911
 Component Sizing Information, Chiller:Electric:ReformulatedEIR, CONDENSERLOOP CHILLER, Design Size Reference Capacity [W], 1556158.66657
 Component Sizing Information, Chiller:Electric:ReformulatedEIR, CONDENSERLOOP CHILLER, Design Size Reference Condenser Water Flow Rate [m3/s], 7.53180E-002
 Chiller Standard Rating Information, Chiller:Electric:ReformulatedEIR, CONDENSERLOOP CHILLER, 4.18, 14.25
 Component Sizing Information, Boiler:HotWater, CONDENSERLOOP BOILER, Design Size Nominal Capacity [W], 1470286.25379
 Component Sizing Information, Boiler:HotWater, CONDENSERLOOP BOILER, Design Size Design Water Flow Rate [m3/s], 7.14652E-002
 Component Sizing Information, CondenserLoop, COOLSYS1 CHILLER TOWERSYS, Maximum Loop Flow Rate [m3/s], 0.28012
 Component Sizing Information, CondenserLoop, COOLSYS1 CHILLER TOWERSYS, Condenser Loop Volume [m3], 33.61484
 Component Sizing Information, Pump:ConstantSpeed, COOLSYS1 CHILLER TOWERSYS PUMP, Design Flow Rate [m3/s], 0.28012
 Component Sizing Information, Pump:ConstantSpeed, COOLSYS1 CHILLER TOWERSYS PUMP, Design Power Consumption [W], 74035.86590
 Component Sizing Information, CoolingTower:VariableSpeed, COOLSYS1 CHILLER TOWERSYS COOLTOWER, Design Water Flow Rate [m3/s], 0.28012
 Component Sizing Information, CoolingTower:VariableSpeed, COOLSYS1 CHILLER TOWERSYS COOLTOWER, Fan Power at Design Air Flow Rate [W], 68840.91451
 Component Sizing Information, CoolingTower:VariableSpeed, COOLSYS1 CHILLER TOWERSYS COOLTOWER, Design Air Flow Rate [m3/s], 185.53940
 Component Sizing Information, CoolingTower:VariableSpeed, COOLSYS1 CHILLER TOWERSYS COOLTOWER, Nominal Capacity [W], 6466114.80441
 Component Sizing Information, CoolingTower:VariableSpeed, COOLSYS1 CHILLER TOWERSYS COOLTOWER, Air Flow Rate in free convection regime [m3/s], 37.10788
 Component Sizing Information, CoolingTower:VariableSpeed, COOLSYS1 CHILLER TOWERSYS COOLTOWER, Tower capacity in free convection regime at design conditions [W], 808264.35055
 Component Sizing Information, CondenserLoop, CONDENSERLOOP CHILLER TOWERSYS, Maximum Loop Flow Rate [m3/s], 0.19443
 Component Sizing Information, CondenserLoop, CONDENSERLOOP CHILLER TOWERSYS, Condenser Loop Volume [m3], 23.33119
 Component Sizing Information, Pump:ConstantSpeed, CONDENSERLOOP CHILLER TOWERSYS PUMP, Design Flow Rate [m3/s], 0.19443
 Component Sizing Information, Pump:ConstantSpeed, CONDENSERLOOP CHILLER TOWERSYS PUMP, Design Power Consumption [W], 51386.38383
 Component Sizing Information, CoolingTower:VariableSpeed, CONDENSERLOOP CHILLER TOWERSYS COOLTOWER, Design Water Flow Rate [m3/s], 0.19443
 Component Sizing Information, CoolingTower:VariableSpeed, CONDENSERLOOP CHILLER TOWERSYS COOLTOWER, Fan Power at Design Air Flow Rate [W], 47782.07388
 Component Sizing Information, CoolingTower:VariableSpeed, CONDENSERLOOP CHILLER TOWERSYS COOLTOWER, Design Air Flow Rate [m3/s], 128.78180
 Component Sizing Information, CoolingTower:VariableSpeed, CONDENSERLOOP CHILLER TOWERSYS COOLTOWER, Nominal Capacity [W], 4487963.41066
 Component Sizing Information, CoolingTower:VariableSpeed, CONDENSERLOOP CHILLER TOWERSYS COOLTOWER, Air Flow Rate in free convection regime [m3/s], 25.75636
 Component Sizing Information, CoolingTower:VariableSpeed, CONDENSERLOOP CHILLER TOWERSYS COOLTOWER, Tower capacity in free convection regime at design conditions [W], 560995.42633
 Component Sizing Information, PlantEquipmentOperation:ComponentSetPoint, CONDENSERLOOP OPERATION SCHEME, Design Water Flow Rate [m3/s] Equipment # 436, 0.19443
! <Zone Surfaces>,Zone Name,# Surfaces
! <Shading Surfaces>,Number of Shading Surfaces,# Surfaces
! <HeatTransfer Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Shading Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Transmittance Schedule,Min Schedule Value,Max Schedule Value,Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Frame/Divider Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m}
Shading Surfaces,Number of Shading Surfaces,50
Shading Surface,FLOOR 1 CONFERENCE EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 1 CONFERENCE EXT WALL,None,,0.0,0.0, ,38.09,38.09,38.09,180.00,180.00,62.38,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 1 CONFERENCE EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 1 CONFERENCE EXT WALL,None,,0.0,0.0, ,38.09,38.09,38.09,0.00,0.00,62.38,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 1 ELEVATOR EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 1 ELEVATOR EXT WALL,None,,0.0,0.0, ,11.15,11.15,11.15,180.00,180.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 1 ELEVATOR EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 1 ELEVATOR EXT WALL,None,,0.0,0.0, ,11.15,11.15,11.15,0.00,0.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 2,None,,0.0,0.0, ,37.16,37.16,37.16,180.00,180.00,60.86,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 2,None,,0.0,0.0, ,37.16,37.16,37.16,0.00,0.00,60.86,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 2 CHAPEL EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 2 CHAPEL EXT WALL 2,None,,0.0,0.0, ,12.64,12.64,12.64,180.00,180.00,20.63,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 CHAPEL EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 2 CHAPEL EXT WALL 2,None,,0.0,0.0, ,12.64,12.64,12.64,0.00,0.00,20.63,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 2 ELEVATOR EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 ELEVATOR EXT WALL,None,,0.0,0.0, ,11.15,11.15,11.15,180.00,180.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 ELEVATOR EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 ELEVATOR EXT WALL,None,,0.0,0.0, ,11.15,11.15,11.15,0.00,0.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 2 EXAM 1 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 2 EXAM 1 EXT WALL 2,None,,0.0,0.0, ,13.01,13.01,13.01,180.00,180.00,21.24,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 EXAM 1 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 2 EXAM 1 EXT WALL 2,None,,0.0,0.0, ,13.01,13.01,13.01,0.00,0.00,21.24,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 2 GIFT SHOP EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 GIFT SHOP EXT WALL,None,,0.0,0.0, ,11.15,11.15,11.15,180.00,180.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 GIFT SHOP EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 GIFT SHOP EXT WALL,None,,0.0,0.0, ,11.15,11.15,11.15,0.00,0.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 2 IMAGING 2 EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 IMAGING 2 EXT WALL,None,,0.0,0.0, ,31.59,31.59,31.59,180.00,180.00,51.72,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 IMAGING 2 EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 IMAGING 2 EXT WALL,None,,0.0,0.0, ,31.59,31.59,31.59,0.00,0.00,51.72,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 2 LOUNGE 2 EXT WALL 1:SHADING_SOUTH_1,Shading,FLOOR 2 LOUNGE 2 EXT WALL 1,None,,0.0,0.0, ,4.65,4.65,4.65,180.00,180.00,7.52,0.62,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 LOUNGE 2 EXT WALL 1:SHADING_SOUTH_1,Shading,FLOOR 2 LOUNGE 2 EXT WALL 1,None,,0.0,0.0, ,4.65,4.65,4.65,0.00,0.00,7.52,0.62,,,,,,,,,,,4
Shading Surface,FLOOR 2 OFFICE 4 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 2 OFFICE 4 EXT WALL 2,None,,0.0,0.0, ,18.58,18.58,18.58,180.00,180.00,30.38,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 OFFICE 4 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 2 OFFICE 4 EXT WALL 2,None,,0.0,0.0, ,18.58,18.58,18.58,0.00,0.00,30.38,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 2 RECEPTION EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 RECEPTION EXT WALL,None,,0.0,0.0, ,9.29,9.29,9.29,180.00,180.00,15.14,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 RECEPTION EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 RECEPTION EXT WALL,None,,0.0,0.0, ,9.29,9.29,9.29,0.00,0.00,15.14,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 2 RESTROOM 2 EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 RESTROOM 2 EXT WALL,None,,0.0,0.0, ,5.57,5.57,5.57,180.00,180.00,9.04,0.62,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 RESTROOM 2 EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 RESTROOM 2 EXT WALL,None,,0.0,0.0, ,5.57,5.57,5.57,0.00,0.00,9.04,0.62,,,,,,,,,,,4
Shading Surface,FLOOR 2 TRIAGE EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 TRIAGE EXT WALL,None,,0.0,0.0, ,4.65,4.65,4.65,180.00,180.00,7.52,0.62,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 2 TRIAGE EXT WALL:SHADING_SOUTH_1,Shading,FLOOR 2 TRIAGE EXT WALL,None,,0.0,0.0, ,4.65,4.65,4.65,0.00,0.00,7.52,0.62,,,,,,,,,,,4
Shading Surface,FLOOR 3 ELEVATOR EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 3 ELEVATOR EXT WALL 2,None,,0.0,0.0, ,11.15,11.15,11.15,180.00,180.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 3 ELEVATOR EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 3 ELEVATOR EXT WALL 2,None,,0.0,0.0, ,11.15,11.15,11.15,0.00,0.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 3 PATIENT 1 EXT WALL 1:SHADING_SOUTH_1,Shading,FLOOR 3 PATIENT 1 EXT WALL 1,None,,0.0,0.0, ,37.16,37.16,37.16,180.00,180.00,60.86,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 3 PATIENT 1 EXT WALL 1:SHADING_SOUTH_1,Shading,FLOOR 3 PATIENT 1 EXT WALL 1,None,,0.0,0.0, ,37.16,37.16,37.16,0.00,0.00,60.86,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 3 PATIENT 4 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 3 PATIENT 4 EXT WALL 2,None,,0.0,0.0, ,29.36,29.36,29.36,180.00,180.00,48.06,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 3 PATIENT 4 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 3 PATIENT 4 EXT WALL 2,None,,0.0,0.0, ,29.36,29.36,29.36,0.00,0.00,48.06,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 4-6 ELEVATOR EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 4-6 ELEVATOR EXT WALL 2,None,,0.0,0.0, ,11.15,11.15,11.15,180.00,180.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 4-6 ELEVATOR EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 4-6 ELEVATOR EXT WALL 2,None,,0.0,0.0, ,11.15,11.15,11.15,0.00,0.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 4-6 PATIENT 1 EXT WALL 1:SHADING_SOUTH_1,Shading,FLOOR 4-6 PATIENT 1 EXT WALL 1,None,,0.0,0.0, ,37.16,37.16,37.16,180.00,180.00,60.86,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 4-6 PATIENT 1 EXT WALL 1:SHADING_SOUTH_1,Shading,FLOOR 4-6 PATIENT 1 EXT WALL 1,None,,0.0,0.0, ,37.16,37.16,37.16,0.00,0.00,60.86,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 4-6 PATIENT 4 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 4-6 PATIENT 4 EXT WALL 2,None,,0.0,0.0, ,29.36,29.36,29.36,180.00,180.00,48.06,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 4-6 PATIENT 4 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 4-6 PATIENT 4 EXT WALL 2,None,,0.0,0.0, ,29.36,29.36,29.36,0.00,0.00,48.06,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 7 ELEVATOR EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 7 ELEVATOR EXT WALL 2,None,,0.0,0.0, ,11.15,11.15,11.15,180.00,180.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 7 ELEVATOR EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 7 ELEVATOR EXT WALL 2,None,,0.0,0.0, ,11.15,11.15,11.15,0.00,0.00,18.19,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 7 PATIENT 1 EXT WALL 1:SHADING_SOUTH_1,Shading,FLOOR 7 PATIENT 1 EXT WALL 1,None,,0.0,0.0, ,37.16,37.16,37.16,180.00,180.00,60.86,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 7 PATIENT 1 EXT WALL 1:SHADING_SOUTH_1,Shading,FLOOR 7 PATIENT 1 EXT WALL 1,None,,0.0,0.0, ,37.16,37.16,37.16,0.00,0.00,60.86,0.61,,,,,,,,,,,4
Shading Surface,FLOOR 7 PATIENT 4 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 7 PATIENT 4 EXT WALL 2,None,,0.0,0.0, ,29.36,29.36,29.36,180.00,180.00,48.06,0.61,,,,,,,,,,,4
Shading Surface,Mir-FLOOR 7 PATIENT 4 EXT WALL 2:SHADING_SOUTH_1,Shading,FLOOR 7 PATIENT 4 EXT WALL 2,None,,0.0,0.0, ,29.36,29.36,29.36,0.00,0.00,48.06,0.61,,,,,,,,,,,4
Shading Surface,MOB FLOOR 1 PERIMETER 2 EXT WALL:SHADING_SOUTH_1,Shading,MOB FLOOR 1 PERIMETER 2 EXT WALL,None,,0.0,0.0, ,23.23,23.23,23.23,180.00,180.00,38.00,0.61,,,,,,,,,,,4
Shading Surface,Mir-MOB FLOOR 1 PERIMETER 2 EXT WALL:SHADING_SOUTH_1,Shading,MOB FLOOR 1 PERIMETER 2 EXT WALL,None,,0.0,0.0, ,23.23,23.23,23.23,0.00,0.00,38.00,0.61,,,,,,,,,,,4
Shading Surface,MOB FLOOR 2-4 PERIMETER 2 EXT WALL:SHADING_SOUTH_1,Shading,MOB FLOOR 2-4 PERIMETER 2 EXT WALL,None,,0.0,0.0, ,23.23,23.23,23.23,180.00,180.00,38.00,0.61,,,,,,,,,,,4
Shading Surface,Mir-MOB FLOOR 2-4 PERIMETER 2 EXT WALL:SHADING_SOUTH_1,Shading,MOB FLOOR 2-4 PERIMETER 2 EXT WALL,None,,0.0,0.0, ,23.23,23.23,23.23,0.00,0.00,38.00,0.61,,,,,,,,,,,4
Shading Surface,MOB FLOOR 5 PERIMETER 2 EXT WALL:SHADING_SOUTH_1,Shading,MOB FLOOR 5 PERIMETER 2 EXT WALL,None,,0.0,0.0, ,23.23,23.23,23.23,180.00,180.00,38.00,0.61,,,,,,,,,,,4
Shading Surface,Mir-MOB FLOOR 5 PERIMETER 2 EXT WALL:SHADING_SOUTH_1,Shading,MOB FLOOR 5 PERIMETER 2 EXT WALL,None,,0.0,0.0, ,23.23,23.23,23.23,0.00,0.00,38.00,0.61,,,,,,,,,,,4
Zone Surfaces,FLOOR 1 CAFE,7
HeatTransfer Surface,25C85A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,45.52,45.52,45.52,0.00,90.00,14.94,3.05,0.00,25C85A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,22EE43,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,45.52,45.52,45.52,180.00,90.00,14.94,3.05,0.00,22EE43,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D30CFB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,76.18,76.18,76.18,270.00,90.00,24.99,3.05,0.00,D30CFB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,63D572,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,76.18,76.18,76.18,90.00,90.00,24.99,3.05,0.00,63D572,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 CAFE SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,373.28,373.28,373.28,0.00,180.00,14.94,24.99,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FCF93A,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,373.28,373.28,373.28,180.00,0.00,14.94,24.99,0.00,FCF93A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 CAFE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,746.57,746.57,746.57,0.00,90.00,746.57,1.00,0.00,FLOOR 1 CAFE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 CLEAN,7
HeatTransfer Surface,3C19D3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,3C19D3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,90A1BA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,22.30,22.30,22.30,180.00,90.00,7.32,3.05,0.00,90A1BA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A6BE10,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,A6BE10,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F333AF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,22.30,22.30,22.30,0.00,90.00,7.32,3.05,0.00,F333AF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 CLEAN SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,44.59,44.59,44.59,0.00,180.00,7.32,6.10,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,E43A58,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,44.59,44.59,44.59,180.00,0.00,7.32,6.10,0.00,E43A58,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 CLEAN INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,89.19,89.19,89.19,0.00,90.00,89.19,1.00,0.00,FLOOR 1 CLEAN INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 CONFERENCE,9
HeatTransfer Surface,FLOOR 1 CONFERENCE EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,114.27,190.45,114.27,180.00,90.00,62.48,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,FLOOR 1 CONFERENCE EXT WALL_WINDOW_1,Window,FLOOR 1 CONFERENCE EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,76.18,76.18,76.18,180.00,90.00,62.38,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,6E4109,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,190.45,190.45,190.45,0.00,90.00,62.48,3.05,0.00,6E4109,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C66B84,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,C66B84,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7490G7,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,270.00,90.00,9.14,3.05,0.00,7490G7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 CONFERENCE SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,571.35,571.35,571.35,0.00,180.00,62.48,9.14,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 1 CONFERENCE ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,130.99,130.99,130.99,180.00,0.00,14.33,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.30,0.70,4
HeatTransfer Surface,7C0943,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,440.36,440.36,440.36,180.00,0.00,48.16,9.14,0.00,7C0943,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 CONFERENCE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,1142.71,1142.71,1142.71,0.00,90.00,1142.71,1.00,0.00,FLOOR 1 CONFERENCE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 DINING,8
HeatTransfer Surface,8FA16A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,8FA16A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9D438F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,76.18,76.18,76.18,90.00,90.00,24.99,3.05,0.00,9D438F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A66087,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,76.18,76.18,76.18,270.00,90.00,24.99,3.05,0.00,A66087,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 DINING EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,0.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer Surface,FLOOR 1 DINING EXT WALL_WINDOW_1,Window,FLOOR 1 DINING EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,22.30,22.30,22.30,0.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer Surface,FLOOR 1 DINING SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,457.08,457.08,457.08,0.00,180.00,18.29,24.99,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FA9076,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,457.08,457.08,457.08,180.00,0.00,18.29,24.99,0.00,FA9076,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 DINING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,914.17,914.17,914.17,0.00,90.00,914.17,1.00,0.00,FLOOR 1 DINING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 ELEVATOR,8
HeatTransfer Surface,36CF62,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,36CF62,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 ELEVATOR EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,180.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.58,0.42,4
HeatTransfer Surface,FLOOR 1 ELEVATOR EXT WALL_WINDOW_1,Window,FLOOR 1 ELEVATOR EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,22.30,22.30,22.30,180.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.73,0.27,4
HeatTransfer Surface,5DE4DD,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,270.00,90.00,9.14,3.05,0.00,5DE4DD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,40298D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,40298D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 ELEVATOR SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,167.23,167.23,167.23,0.00,180.00,18.29,9.14,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BC7B6D,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,167.23,167.23,167.23,180.00,0.00,18.29,9.14,0.00,BC7B6D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 ELEVATOR INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,334.45,334.45,334.45,0.00,90.00,334.45,1.00,0.00,FLOOR 1 ELEVATOR INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 EXAM,8
HeatTransfer Surface,FLOOR 1 EXAM EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,22.30,37.16,22.30,270.00,90.00,12.19,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 EXAM EXT WALL_WINDOW_1,Window,FLOOR 1 EXAM EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,14.86,14.86,14.86,270.00,90.00,12.09,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E94E1C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,61.32,61.32,61.32,0.00,90.00,20.12,3.05,0.00,E94E1C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6AD5F0,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,90.00,90.00,12.19,3.05,0.00,6AD5F0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C83586,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,61.32,61.32,61.32,180.00,90.00,20.12,3.05,0.00,C83586,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 EXAM SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,245.26,245.26,245.26,0.00,180.00,20.12,12.19,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,3D0621,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,245.26,245.26,245.26,180.00,0.00,20.12,12.19,0.00,3D0621,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 EXAM INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,490.53,490.53,490.53,0.00,90.00,490.53,1.00,0.00,FLOOR 1 EXAM INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 FOOD STORAGE,7
HeatTransfer Surface,DF4522,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,38.09,38.09,38.09,90.00,90.00,12.50,3.05,0.00,DF4522,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3D0377,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,45.52,45.52,45.52,0.00,90.00,14.94,3.05,0.00,3D0377,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,394654,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,45.52,45.52,45.52,180.00,90.00,14.94,3.05,0.00,394654,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2756E6,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,38.09,38.09,38.09,270.00,90.00,12.50,3.05,0.00,2756E6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 FOOD STORAGE SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,186.64,186.64,186.64,0.00,180.00,14.94,12.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,14FA96,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,186.64,186.64,186.64,180.00,0.00,14.94,12.50,0.00,14FA96,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 FOOD STORAGE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,373.28,373.28,373.28,0.00,90.00,373.28,1.00,0.00,FLOOR 1 FOOD STORAGE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 GAS STORAGE,8
HeatTransfer Surface,90A189,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,11.15,11.15,11.15,180.00,90.00,3.66,3.05,0.00,90A189,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3AE430,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,48.31,48.31,48.31,90.00,90.00,15.85,3.05,0.00,3AE430,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 GAS STORAGE EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,6.69,11.15,6.69,0.00,90.00,3.66,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.61,0.39,4
HeatTransfer Surface,FLOOR 1 GAS STORAGE EXT WALL_WINDOW_1,Window,FLOOR 1 GAS STORAGE EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,4.46,4.46,4.46,0.00,90.00,3.56,1.25,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.61,0.39,4
HeatTransfer Surface,7AD66D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,48.31,48.31,48.31,270.00,90.00,15.85,3.05,0.00,7AD66D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 GAS STORAGE SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,57.97,57.97,57.97,0.00,180.00,3.66,15.85,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,4EBFE4,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,57.97,57.97,57.97,180.00,0.00,3.66,15.85,0.00,4EBFE4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 GAS STORAGE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,115.94,115.94,115.94,0.00,90.00,115.94,1.00,0.00,FLOOR 1 GAS STORAGE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 IMAGING,7
HeatTransfer Surface,B864B2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,70.61,70.61,70.61,180.00,90.00,23.16,3.05,0.00,B864B2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A5503D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,A5503D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,208A67,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,70.61,70.61,70.61,0.00,90.00,23.16,3.05,0.00,208A67,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1AF1E6,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,1AF1E6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 IMAGING SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,141.21,141.21,141.21,0.00,180.00,23.16,6.10,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,677A76,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,141.21,141.21,141.21,180.00,0.00,23.16,6.10,0.00,677A76,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 IMAGING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,282.43,282.43,282.43,0.00,90.00,282.43,1.00,0.00,FLOOR 1 IMAGING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 KITCHEN,7
HeatTransfer Surface,97B7B2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,45.52,45.52,45.52,0.00,90.00,14.94,3.05,0.00,97B7B2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,83BE62,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,38.09,38.09,38.09,90.00,90.00,12.50,3.05,0.00,83BE62,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BD9906,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,45.52,45.52,45.52,180.00,90.00,14.94,3.05,0.00,BD9906,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8FA7FA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,38.09,38.09,38.09,270.00,90.00,12.50,3.05,0.00,8FA7FA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 KITCHEN SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,186.64,186.64,186.64,0.00,180.00,14.94,12.50,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,9A2204,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,186.64,186.64,186.64,180.00,0.00,14.94,12.50,0.00,9A2204,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 KITCHEN INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,373.28,373.28,373.28,0.00,90.00,373.28,1.00,0.00,FLOOR 1 KITCHEN INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 LAB 1,7
HeatTransfer Surface,41B2CC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,46.45,46.45,46.45,180.00,90.00,15.24,3.05,0.00,41B2CC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,593900,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,270.00,90.00,12.19,3.05,0.00,593900,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BCB089,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,46.45,46.45,46.45,0.00,90.00,15.24,3.05,0.00,BCB089,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,64A6CA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,90.00,90.00,12.19,3.05,0.00,64A6CA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 LAB 1 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,185.81,185.81,185.81,0.00,180.00,15.24,12.19,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,2D4E7C,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,185.81,185.81,185.81,180.00,0.00,15.24,12.19,0.00,2D4E7C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 LAB 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,371.61,371.61,371.61,0.00,90.00,371.61,1.00,0.00,FLOOR 1 LAB 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 LAB 2,8
HeatTransfer Surface,655607,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,91.04,91.04,91.04,0.00,90.00,29.87,3.05,0.00,655607,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EF715E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,91.04,91.04,91.04,180.00,90.00,29.87,3.05,0.00,EF715E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 LAB 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,27.87,46.45,27.87,90.00,90.00,15.24,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
HeatTransfer Surface,FLOOR 1 LAB 2 EXT WALL_WINDOW_1,Window,FLOOR 1 LAB 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,18.58,18.58,18.58,90.00,90.00,15.14,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
HeatTransfer Surface,55D0E3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,46.45,46.45,46.45,270.00,90.00,15.24,3.05,0.00,55D0E3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 LAB 2 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,455.22,455.22,455.22,0.00,180.00,29.87,15.24,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,549871,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,455.22,455.22,455.22,180.00,0.00,29.87,15.24,0.00,549871,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 LAB 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,910.45,910.45,910.45,0.00,90.00,910.45,1.00,0.00,FLOOR 1 LAB 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 LAUNDRY,8
HeatTransfer Surface,FLOOR 1 LAUNDRY EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,14.49,24.15,14.49,90.00,90.00,7.92,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,FLOOR 1 LAUNDRY EXT WALL_WINDOW_1,Window,FLOOR 1 LAUNDRY EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,9.66,9.66,9.66,90.00,90.00,7.82,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,7CD734,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,24.15,24.15,24.15,270.00,90.00,7.92,3.05,0.00,7CD734,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,84919E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,79.90,79.90,79.90,180.00,90.00,26.21,3.05,0.00,84919E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EB1C21,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,79.90,79.90,79.90,0.00,90.00,26.21,3.05,0.00,EB1C21,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 LAUNDRY SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,207.73,207.73,207.73,0.00,180.00,26.21,7.92,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,52654B,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,207.73,207.73,207.73,180.00,0.00,26.21,7.92,0.00,52654B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 LAUNDRY INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,415.46,415.46,415.46,0.00,90.00,415.46,1.00,0.00,FLOOR 1 LAUNDRY INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 LOBBY,10
HeatTransfer Surface,ASE165,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,4.57,3.05,0.00,ASE165,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 LOBBY EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,270.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 LOBBY EXT WALL 1_WINDOW_1,Window,FLOOR 1 LOBBY EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,11.15,11.15,11.15,270.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,413BE3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,116.13,116.13,116.13,0.00,90.00,38.10,3.05,0.00,413BE3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4B03B3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,4B03B3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FEAE00,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,4.57,3.05,0.00,FEAE00,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1CACE2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,180.00,90.00,28.96,3.05,0.00,1CACE2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 LOBBY SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,348.39,348.39,348.39,0.00,180.00,38.10,9.14,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 1 LOBBY ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,348.39,348.39,348.39,180.00,0.00,38.10,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.28,0.72,4
HeatTransfer Surface,FLOOR 1 LOBBY INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,696.77,696.77,696.77,0.00,90.00,696.77,1.00,0.00,FLOOR 1 LOBBY INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 LOUNGE,7
HeatTransfer Surface,92B1AF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,90.00,90.00,12.19,3.05,0.00,92B1AF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,71445C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,180.00,90.00,9.75,3.05,0.00,71445C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F84A41,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,270.00,90.00,12.19,3.05,0.00,F84A41,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,154DF6,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,0.00,90.00,9.75,3.05,0.00,154DF6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 LOUNGE SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,118.92,118.92,118.92,0.00,180.00,9.75,12.19,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,5CB555,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,118.92,118.92,118.92,180.00,0.00,9.75,12.19,0.00,5CB555,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 LOUNGE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,237.83,237.83,237.83,0.00,90.00,237.83,1.00,0.00,FLOOR 1 LOUNGE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 MECH 1,9
HeatTransfer Surface,FLOOR 1 MECH 1 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,50.17,83.61,50.17,270.00,90.00,27.43,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 MECH 1 EXT WALL 1_WINDOW_1,Window,FLOOR 1 MECH 1 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,33.45,33.45,33.45,270.00,90.00,27.33,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 MECH 1 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,50.17,83.61,50.17,0.00,90.00,27.43,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 MECH 1 EXT WALL 2_WINDOW_1,Window,FLOOR 1 MECH 1 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,33.45,33.45,33.45,0.00,90.00,27.33,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B8C8EE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,90.00,90.00,27.43,3.05,0.00,B8C8EE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4773D8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,180.00,90.00,27.43,3.05,0.00,4773D8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 MECH 1 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,752.51,752.51,752.51,0.00,180.00,27.43,27.43,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,8DC320,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,752.51,752.51,752.51,180.00,0.00,27.43,27.43,0.00,8DC320,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 MECH 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,1505.03,1505.03,1505.03,0.00,90.00,1505.03,1.00,0.00,FLOOR 1 MECH 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 MECH 2,12
HeatTransfer Surface,FLOOR 1 MECH 2 EXT WALL 3,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,71.35,118.92,71.35,90.00,90.00,39.01,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,FLOOR 1 MECH 2 EXT WALL 3_WINDOW_1,Window,FLOOR 1 MECH 2 EXT WALL 3,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,47.57,47.57,47.57,90.00,90.00,38.91,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,E8F8F5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,E8F8F5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 MECH 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,0.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 MECH 2 EXT WALL 2_WINDOW_1,Window,FLOOR 1 MECH 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,22.30,22.30,22.30,0.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 MECH 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,100.34,167.23,100.34,270.00,90.00,54.86,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,FLOOR 1 MECH 2 EXT WALL 1_WINDOW_1,Window,FLOOR 1 MECH 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,66.89,66.89,66.89,270.00,90.00,54.76,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,9DC69D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,48.31,48.31,48.31,90.00,90.00,15.85,3.05,0.00,9DC69D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 MECH 2 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,1003.35,1003.35,1003.35,0.00,180.00,18.29,54.86,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FE2D7B,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,289.86,289.86,289.86,180.00,0.00,18.29,15.85,0.00,FE2D7B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 MECH 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,713.50,713.50,713.50,180.00,0.00,18.29,39.01,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,4.39E-002,0.96,4
HeatTransfer Surface,FLOOR 1 MECH 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,2006.71,2006.71,2006.71,0.00,90.00,2006.71,1.00,0.00,FLOOR 1 MECH 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 OFFICE 1,8
HeatTransfer Surface,702493,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,90.00,90.00,27.43,3.05,0.00,702493,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 1 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,45.71,76.18,45.71,0.00,90.00,24.99,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,FLOOR 1 OFFICE 1 EXT WALL_WINDOW_1,Window,FLOOR 1 OFFICE 1 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,30.47,30.47,30.47,0.00,90.00,24.89,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,3344C2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,270.00,90.00,27.43,3.05,0.00,3344C2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,16E425,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,76.18,76.18,76.18,180.00,90.00,24.99,3.05,0.00,16E425,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 1 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,685.62,685.62,685.62,0.00,180.00,24.99,27.43,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BEADF3,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,685.62,685.62,685.62,180.00,0.00,24.99,27.43,0.00,BEADF3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 OFFICE 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,1371.25,1371.25,1371.25,0.00,90.00,1371.25,1.00,0.00,FLOOR 1 OFFICE 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 OFFICE 2,8
HeatTransfer Surface,A7C1BC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,91.04,91.04,91.04,0.00,90.00,29.87,3.05,0.00,A7C1BC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,25E6F3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,91.04,91.04,91.04,180.00,90.00,29.87,3.05,0.00,25E6F3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,32.33,53.88,32.33,90.00,90.00,17.68,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,FLOOR 1 OFFICE 2 EXT WALL_WINDOW_1,Window,FLOOR 1 OFFICE 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,21.55,21.55,21.55,90.00,90.00,17.58,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,F5AFE4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,53.88,53.88,53.88,270.00,90.00,17.68,3.05,0.00,F5AFE4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 2 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,528.06,528.06,528.06,0.00,180.00,29.87,17.68,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,9B3C07,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,528.06,528.06,528.06,180.00,0.00,29.87,17.68,0.00,9B3C07,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 OFFICE 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,1056.12,1056.12,1056.12,0.00,90.00,1056.12,1.00,0.00,FLOOR 1 OFFICE 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 OFFICE 3,9
HeatTransfer Surface,B4D25B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,171.87,171.87,171.87,0.00,90.00,56.39,3.05,0.00,B4D25B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9AF4A3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,99.41,99.41,99.41,90.00,90.00,32.61,3.05,0.00,9AF4A3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2BFA65,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,171.87,171.87,171.87,180.00,90.00,56.39,3.05,0.00,2BFA65,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9C1DCC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,90.12,90.12,90.12,270.00,90.00,29.57,3.05,0.00,9C1DCC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,5.57,9.29,5.57,270.00,90.00,3.05,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.76,0.24,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 EXT WALL_WINDOW_1,Window,FLOOR 1 OFFICE 3 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,3.72,3.72,3.72,270.00,90.00,2.95,1.26,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.78,0.22,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,1839.02,1839.02,1839.02,0.00,180.00,56.39,32.61,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,EB2D57,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,1839.02,1839.02,1839.02,180.00,0.00,56.39,32.61,0.00,EB2D57,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,3678.03,3678.03,3678.03,0.00,90.00,3678.03,1.00,0.00,FLOOR 1 OFFICE 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 OFFICE 3 PERIMETER 1,8
HeatTransfer Surface,42AA8B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,135.00,90.00,6.47,3.05,0.00,42AA8B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,631343,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,171.87,171.87,171.87,180.00,90.00,56.39,3.05,0.00,631343,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6BB1AD,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.94,13.94,13.94,270.00,90.00,4.57,3.05,0.00,6BB1AD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 1 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,0.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 1 EXT WALL_WINDOW_1,Window,FLOOR 1 OFFICE 3 PERIMETER 1 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,74.32,74.32,74.32,0.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 1 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,268.26,268.26,268.26,0.00,180.00,56.39,6.47,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,F2E0D9,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,268.26,268.26,268.26,180.00,0.00,56.39,4.57,0.00,F2E0D9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,536.52,536.52,536.52,0.00,90.00,536.52,1.00,0.00,FLOOR 1 OFFICE 3 PERIMETER 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 OFFICE 3 PERIMETER 2,8
HeatTransfer Surface,43BB6E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,225.00,90.00,6.47,3.05,0.00,43BB6E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,76.37,127.28,76.37,90.00,90.00,41.76,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 2 EXT WALL_WINDOW_1,Window,FLOOR 1 OFFICE 3 PERIMETER 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,50.91,50.91,50.91,90.00,90.00,41.66,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2848ED,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,315.00,90.00,6.47,3.05,0.00,2848ED,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,74F584,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,99.41,99.41,99.41,270.00,90.00,32.61,3.05,0.00,74F584,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 2 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,170.01,170.01,170.01,45.00,180.00,6.47,41.76,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,248701,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,170.01,170.01,170.01,270.00,0.00,32.61,6.47,0.00,248701,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,340.03,340.03,340.03,0.00,90.00,340.03,1.00,0.00,FLOOR 1 OFFICE 3 PERIMETER 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 OFFICE 3 PERIMETER 3,9
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,8.36,13.94,8.36,270.00,90.00,4.57,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.68,0.32,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 1_WINDOW_1,Window,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,5.57,5.57,5.57,270.00,90.00,4.47,1.25,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,654897,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,171.87,171.87,171.87,0.00,90.00,56.39,3.05,0.00,654897,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,180.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 2_WINDOW_1,Window,FLOOR 1 OFFICE 3 PERIMETER 3 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,74.32,74.32,74.32,180.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,E11180,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,45.00,90.00,6.47,3.05,0.00,E11180,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 3 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,268.26,268.26,268.26,90.00,180.00,4.57,60.96,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FD29A8,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,268.26,268.26,268.26,180.00,0.00,60.96,4.57,0.00,FD29A8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 OFFICE 3 PERIMETER 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,536.52,536.52,536.52,0.00,90.00,536.52,1.00,0.00,FLOOR 1 OFFICE 3 PERIMETER 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 PATIENT,8
HeatTransfer Surface,FLOOR 1 PATIENT EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,11.15,18.58,11.15,270.00,90.00,6.10,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 PATIENT EXT WALL_WINDOW_1,Window,FLOOR 1 PATIENT EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,7.43,7.43,7.43,270.00,90.00,6.00,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B183D8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,0.00,90.00,27.43,3.05,0.00,B183D8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AC33F5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,AC33F5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,53963C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,180.00,90.00,27.43,3.05,0.00,53963C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 PATIENT SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,167.23,167.23,167.23,0.00,180.00,27.43,6.10,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,C045BE,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,167.23,167.23,167.23,180.00,0.00,27.43,6.10,0.00,C045BE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 PATIENT INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,334.45,334.45,334.45,0.00,90.00,334.45,1.00,0.00,FLOOR 1 PATIENT INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 PHARMACY,7
HeatTransfer Surface,34D5A4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,34D5A4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AB8FAE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,AB8FAE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,834683,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,92.90,92.90,92.90,90.00,90.00,30.48,3.05,0.00,834683,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DDD118,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,92.90,92.90,92.90,270.00,90.00,30.48,3.05,0.00,DDD118,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 PHARMACY SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,557.42,557.42,557.42,0.00,180.00,18.29,30.48,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,9E5C6A,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,557.42,557.42,557.42,180.00,0.00,18.29,30.48,0.00,9E5C6A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 PHARMACY INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,1114.84,1114.84,1114.84,0.00,90.00,1114.84,1.00,0.00,FLOOR 1 PHARMACY INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 PHYSICAL THERAPY,7
HeatTransfer Surface,F6099F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,90.00,90.00,18.29,3.05,0.00,F6099F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,255FB4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,76.18,76.18,76.18,180.00,90.00,24.99,3.05,0.00,255FB4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DECF1C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,270.00,90.00,18.29,3.05,0.00,DECF1C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,161737,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,76.18,76.18,76.18,0.00,90.00,24.99,3.05,0.00,161737,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 PHYSICAL THERAPY SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,457.08,457.08,457.08,0.00,180.00,24.99,18.29,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,D88F3B,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,457.08,457.08,457.08,180.00,0.00,24.99,18.29,0.00,D88F3B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 PHYSICAL THERAPY INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,914.17,914.17,914.17,0.00,90.00,914.17,1.00,0.00,FLOOR 1 PHYSICAL THERAPY INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 RECEIVING,9
HeatTransfer Surface,FLOOR 1 RECEIVING EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,14.49,24.15,14.49,90.00,90.00,7.92,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 1 RECEIVING EXT WALL_WINDOW_1,Window,FLOOR 1 RECEIVING EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,9.66,9.66,9.66,90.00,90.00,7.82,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,DEF9E8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,24.15,24.15,24.15,270.00,90.00,7.92,3.05,0.00,DEF9E8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CAEBE3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,79.90,79.90,79.90,180.00,90.00,26.21,3.05,0.00,CAEBE3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 RECEIVING EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,47.94,79.90,47.94,0.00,90.00,26.21,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,FLOOR 1 RECEIVING EXT WALL 2_WINDOW_1,Window,FLOOR 1 RECEIVING EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,31.96,31.96,31.96,0.00,90.00,26.11,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,FLOOR 1 RECEIVING SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,207.73,207.73,207.73,0.00,180.00,26.21,7.92,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,66A83F,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,207.73,207.73,207.73,180.00,0.00,26.21,7.92,0.00,66A83F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 RECEIVING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,415.46,415.46,415.46,0.00,90.00,415.46,1.00,0.00,FLOOR 1 RECEIVING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 RECEPTION,8
HeatTransfer Surface,D64DE3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.01,13.01,13.01,180.00,90.00,4.27,3.05,0.00,D64DE3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 RECEPTION EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,22.30,37.16,22.30,270.00,90.00,12.19,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 RECEPTION EXT WALL_WINDOW_1,Window,FLOOR 1 RECEPTION EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,14.86,14.86,14.86,270.00,90.00,12.09,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4D7D0F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.01,13.01,13.01,0.00,90.00,4.27,3.05,0.00,4D7D0F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,946CEB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,90.00,90.00,12.19,3.05,0.00,946CEB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 RECEPTION SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,52.03,52.03,52.03,0.00,180.00,4.27,12.19,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,E39985,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,52.03,52.03,52.03,180.00,0.00,4.27,12.19,0.00,E39985,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 RECEPTION INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,104.05,104.05,104.05,0.00,90.00,104.05,1.00,0.00,FLOOR 1 RECEPTION INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 SOIL,7
HeatTransfer Surface,C7270A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,C7270A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D83E20,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,22.30,22.30,22.30,0.00,90.00,7.32,3.05,0.00,D83E20,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,60C051,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,60C051,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,583FB8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,22.30,22.30,22.30,180.00,90.00,7.32,3.05,0.00,583FB8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 SOIL SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,44.59,44.59,44.59,0.00,180.00,7.32,6.10,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,1E6B1B,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,44.59,44.59,44.59,180.00,0.00,7.32,6.10,0.00,1E6B1B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 SOIL INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,89.19,89.19,89.19,0.00,90.00,89.19,1.00,0.00,FLOOR 1 SOIL INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 STORAGE,7
HeatTransfer Surface,A177F4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,A177F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1A6662,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,1A6662,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,33C67D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,270.00,90.00,27.43,3.05,0.00,33C67D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,30C9BB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,90.00,90.00,27.43,3.05,0.00,30C9BB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 STORAGE SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,501.68,501.68,501.68,0.00,180.00,18.29,27.43,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,840A78,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,501.68,501.68,501.68,180.00,0.00,18.29,27.43,0.00,840A78,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 STORAGE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,1003.35,1003.35,1003.35,0.00,90.00,1003.35,1.00,0.00,FLOOR 1 STORAGE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 1 WAITING,7
HeatTransfer Surface,6C9BD2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,6C9BD2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1BCB43,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,1BCB43,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7924FB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,70.61,70.61,70.61,0.00,90.00,23.16,3.05,0.00,7924FB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CE4280,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,70.61,70.61,70.61,180.00,90.00,23.16,3.05,0.00,CE4280,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 1 WAITING SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,141.21,141.21,141.21,0.00,180.00,23.16,6.10,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,491325,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,141.21,141.21,141.21,180.00,0.00,23.16,6.10,0.00,491325,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 1 WAITING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,282.43,282.43,282.43,0.00,90.00,282.43,1.00,0.00,FLOOR 1 WAITING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 CHAPEL,9
HeatTransfer Surface,37A085,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,63.17,63.17,63.17,0.00,90.00,20.73,3.05,0.00,37A085,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BE5B96,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,BE5B96,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 CHAPEL EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,37.90,63.17,37.90,180.00,90.00,20.73,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
HeatTransfer Surface,FLOOR 2 CHAPEL EXT WALL 2_WINDOW_1,Window,FLOOR 2 CHAPEL EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,25.27,25.27,25.27,180.00,90.00,20.63,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.71,0.29,4
HeatTransfer Surface,FLOOR 2 CHAPEL EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,270.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
HeatTransfer Surface,FLOOR 2 CHAPEL EXT WALL 1_WINDOW_1,Window,FLOOR 2 CHAPEL EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,11.15,11.15,11.15,270.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
HeatTransfer Surface,86DF0D,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,189.52,189.52,189.52,0.00,180.00,20.73,9.14,0.00,86DF0D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 CHAPEL ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,189.52,189.52,189.52,180.00,0.00,20.73,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.25,0.75,4
HeatTransfer Surface,FLOOR 2 CHAPEL INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,379.04,379.04,379.04,0.00,90.00,379.04,1.00,0.00,FLOOR 2 CHAPEL INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 CLEAN 1,7
HeatTransfer Surface,825162,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.51,19.51,19.51,0.00,90.00,6.40,3.05,0.00,825162,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5D3628,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,21.37,21.37,21.37,90.00,90.00,7.01,3.05,0.00,5D3628,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DE2F3B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,21.37,21.37,21.37,270.00,90.00,7.01,3.05,0.00,DE2F3B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,690C3A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.51,19.51,19.51,180.00,90.00,6.40,3.05,0.00,690C3A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DB9783,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,44.87,44.87,44.87,0.00,180.00,6.40,7.01,0.00,DB9783,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 CLEAN 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,44.87,44.87,44.87,180.00,0.00,6.40,7.01,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.57E-002,0.98,4
HeatTransfer Surface,FLOOR 2 CLEAN 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,89.74,89.74,89.74,0.00,90.00,89.74,1.00,0.00,FLOOR 2 CLEAN 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 CLEAN 2,7
HeatTransfer Surface,AC277D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,0.00,90.00,6.10,3.05,0.00,AC277D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EF2293,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,270.00,90.00,4.88,3.05,0.00,EF2293,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,728811,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,180.00,90.00,6.10,3.05,0.00,728811,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8630D1,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,90.00,90.00,4.88,3.05,0.00,8630D1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,660D78,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,29.73,29.73,29.73,0.00,180.00,6.10,4.88,0.00,660D78,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,6228E6,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,29.73,29.73,29.73,180.00,0.00,6.10,4.88,0.00,6228E6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 CLEAN 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,59.46,59.46,59.46,0.00,90.00,59.46,1.00,0.00,FLOOR 2 CLEAN 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 CORRIDOR,9
HeatTransfer Surface,C73498,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,483.10,483.10,483.10,180.00,90.00,158.50,3.05,0.00,C73498,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 CORRIDOR EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,5.57,9.29,5.57,90.00,90.00,3.05,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 CORRIDOR EXT WALL_WINDOW_1,Window,FLOOR 2 CORRIDOR EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,3.72,3.72,3.72,90.00,90.00,2.95,1.26,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9B12CF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,483.10,483.10,483.10,0.00,90.00,158.50,3.05,0.00,9B12CF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DCF885,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,9.29,9.29,9.29,270.00,90.00,3.05,3.05,0.00,DCF885,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CB1FE9,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,483.10,483.10,483.10,0.00,180.00,158.50,3.05,0.00,CB1FE9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 CORRIDOR ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,94.76,94.76,94.76,180.00,0.00,31.09,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.12,0.88,4
HeatTransfer Surface,5B9D2A,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,388.33,388.33,388.33,180.00,0.00,127.41,3.05,0.00,5B9D2A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 CORRIDOR INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,966.19,966.19,966.19,0.00,90.00,966.19,1.00,0.00,FLOOR 2 CORRIDOR INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 ELEVATOR,8
HeatTransfer Surface,FLOOR 2 ELEVATOR EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,180.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,FLOOR 2 ELEVATOR EXT WALL_WINDOW_1,Window,FLOOR 2 ELEVATOR EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,22.30,22.30,22.30,180.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,6AA009,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,6AA009,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,644652,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,644652,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3445A7,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,270.00,90.00,9.14,3.05,0.00,3445A7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A6EDE5,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,167.23,167.23,167.23,0.00,180.00,18.29,9.14,0.00,A6EDE5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,AB78B0,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,167.23,167.23,167.23,180.00,0.00,18.29,9.14,0.00,AB78B0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 ELEVATOR INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,334.45,334.45,334.45,0.00,90.00,334.45,1.00,0.00,FLOOR 2 ELEVATOR INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 EXAM 1,9
HeatTransfer Surface,65F41F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,90.00,90.00,18.29,3.05,0.00,65F41F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 EXAM 1 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,270.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 EXAM 1 EXT WALL 1_WINDOW_1,Window,FLOOR 2 EXAM 1 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,22.30,22.30,22.30,270.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 EXAM 1 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,39.02,65.03,39.02,180.00,90.00,21.34,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer Surface,FLOOR 2 EXAM 1 EXT WALL 2_WINDOW_1,Window,FLOOR 2 EXAM 1 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,26.01,26.01,26.01,180.00,90.00,21.24,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.83,0.17,4
HeatTransfer Surface,5C1F00,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,65.03,65.03,65.03,0.00,90.00,21.34,3.05,0.00,5C1F00,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,58B2E3,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,390.19,390.19,390.19,0.00,180.00,21.34,18.29,0.00,58B2E3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 EXAM 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,390.19,390.19,390.19,180.00,0.00,21.34,18.29,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,3.83E-002,0.96,4
HeatTransfer Surface,FLOOR 2 EXAM 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,780.39,780.39,780.39,0.00,90.00,780.39,1.00,0.00,FLOOR 2 EXAM 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 EXAM 2,7
HeatTransfer Surface,41E9DC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,41E9DC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FBDD44,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,41.81,41.81,41.81,0.00,90.00,13.72,3.05,0.00,FBDD44,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B8DC64,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,270.00,90.00,9.14,3.05,0.00,B8DC64,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AAA63E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,41.81,41.81,41.81,180.00,90.00,13.72,3.05,0.00,AAA63E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7B6599,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,125.42,125.42,125.42,0.00,180.00,13.72,9.14,0.00,7B6599,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 EXAM 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,125.42,125.42,125.42,180.00,0.00,13.72,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,6.09E-003,0.99,4
HeatTransfer Surface,FLOOR 2 EXAM 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,250.84,250.84,250.84,0.00,90.00,250.84,1.00,0.00,FLOOR 2 EXAM 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 EXAM 3,7
HeatTransfer Surface,E57563,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,180.00,90.00,27.43,3.05,0.00,E57563,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6E5B97,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,0.00,90.00,27.43,3.05,0.00,6E5B97,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5179FC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,41.81,41.81,41.81,270.00,90.00,13.72,3.05,0.00,5179FC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,634D1A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,41.81,41.81,41.81,90.00,90.00,13.72,3.05,0.00,634D1A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8185BC,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,376.26,376.26,376.26,0.00,180.00,27.43,13.72,0.00,8185BC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,AEA417,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,376.26,376.26,376.26,180.00,0.00,27.43,13.72,0.00,AEA417,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 EXAM 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,752.51,752.51,752.51,0.00,90.00,752.51,1.00,0.00,FLOOR 2 EXAM 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 EXAM 4,8
HeatTransfer Surface,98B4DB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,92.90,92.90,92.90,180.00,90.00,30.48,3.05,0.00,98B4DB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BCC60D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,270.00,90.00,12.19,3.05,0.00,BCC60D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F51769,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,92.90,92.90,92.90,0.00,90.00,30.48,3.05,0.00,F51769,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3C5010,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,90.00,90.00,12.19,3.05,0.00,3C5010,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AF90D1,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,371.61,371.61,371.61,0.00,180.00,30.48,12.19,0.00,AF90D1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 EXAM 4 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,185.81,185.81,185.81,180.00,0.00,30.48,6.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.36,0.64,4
HeatTransfer Surface,2D7A05,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,185.81,185.81,185.81,180.00,0.00,30.48,6.10,0.00,2D7A05,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 EXAM 4 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,743.22,743.22,743.22,0.00,90.00,743.22,1.00,0.00,FLOOR 2 EXAM 4 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 GIFT SHOP,8
HeatTransfer Surface,FLOOR 2 GIFT SHOP EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,180.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 2 GIFT SHOP EXT WALL_WINDOW_1,Window,FLOOR 2 GIFT SHOP EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,22.30,22.30,22.30,180.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,206877,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,206877,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,840C75,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,270.00,90.00,9.14,3.05,0.00,840C75,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F82D17,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,F82D17,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F80CB0,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,167.23,167.23,167.23,0.00,180.00,18.29,9.14,0.00,F80CB0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 GIFT SHOP ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,167.23,167.23,167.23,180.00,0.00,18.29,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.28,0.72,4
HeatTransfer Surface,FLOOR 2 GIFT SHOP INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,334.45,334.45,334.45,0.00,90.00,334.45,1.00,0.00,FLOOR 2 GIFT SHOP INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 IMAGING 1,7
HeatTransfer Surface,3F39CD,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,71.54,71.54,71.54,180.00,90.00,23.47,3.05,0.00,3F39CD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,308205,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,71.54,71.54,71.54,0.00,90.00,23.47,3.05,0.00,308205,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2C57D2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,270.00,90.00,9.14,3.05,0.00,2C57D2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8F87D9,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,8F87D9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A41303,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,214.61,214.61,214.61,0.00,180.00,23.47,9.14,0.00,A41303,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 IMAGING 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,214.61,214.61,214.61,180.00,0.00,23.47,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,5.82E-002,0.94,4
HeatTransfer Surface,FLOOR 2 IMAGING 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,429.21,429.21,429.21,0.00,90.00,429.21,1.00,0.00,FLOOR 2 IMAGING 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 IMAGING 2,9
HeatTransfer Surface,FLOOR 2 IMAGING 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,94.76,157.94,94.76,180.00,90.00,51.82,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.61,0.39,4
HeatTransfer Surface,FLOOR 2 IMAGING 2 EXT WALL_WINDOW_1,Window,FLOOR 2 IMAGING 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,63.18,63.18,63.18,180.00,90.00,51.72,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.77,0.23,4
HeatTransfer Surface,101A22,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,157.94,157.94,157.94,0.00,90.00,51.82,3.05,0.00,101A22,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,80CFDF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,80CFDF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,28EFAF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,28EFAF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,782BB6,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,315.87,315.87,315.87,0.00,180.00,51.82,6.10,0.00,782BB6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,20F6C7,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,126.35,126.35,126.35,180.00,0.00,20.73,6.10,0.00,20F6C7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 IMAGING 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,189.52,189.52,189.52,180.00,0.00,31.09,6.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.12,0.88,4
HeatTransfer Surface,FLOOR 2 IMAGING 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,631.74,631.74,631.74,0.00,90.00,631.74,1.00,0.00,FLOOR 2 IMAGING 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 IMAGING 3,9
HeatTransfer Surface,FLOOR 2 IMAGING 3 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,0.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,FLOOR 2 IMAGING 3 EXT WALL 1_WINDOW_1,Window,FLOOR 2 IMAGING 3 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,74.32,74.32,74.32,0.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 IMAGING 3 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,11.15,18.58,11.15,90.00,90.00,6.10,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 IMAGING 3 EXT WALL 2_WINDOW_1,Window,FLOOR 2 IMAGING 3 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,7.43,7.43,7.43,90.00,90.00,6.00,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D248F7,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,185.81,185.81,185.81,180.00,90.00,60.96,3.05,0.00,D248F7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,23196B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,23196B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,268983,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,371.61,371.61,371.61,0.00,180.00,60.96,6.10,0.00,268983,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,108D7A,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,371.61,371.61,371.61,180.00,0.00,60.96,6.10,0.00,108D7A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 IMAGING 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,743.22,743.22,743.22,0.00,90.00,743.22,1.00,0.00,FLOOR 2 IMAGING 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 LAB 1,7
HeatTransfer Surface,B626D4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,90.00,90.00,12.19,3.05,0.00,B626D4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FADD3C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,52.95,52.95,52.95,0.00,90.00,17.37,3.05,0.00,FADD3C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,37CEE2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,270.00,90.00,12.19,3.05,0.00,37CEE2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F61AF8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,52.95,52.95,52.95,180.00,90.00,17.37,3.05,0.00,F61AF8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5E4618,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,211.82,211.82,211.82,0.00,180.00,17.37,12.19,0.00,5E4618,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 LAB 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,211.82,211.82,211.82,180.00,0.00,17.37,12.19,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,3.24E-002,0.97,4
HeatTransfer Surface,FLOOR 2 LAB 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,423.64,423.64,423.64,0.00,90.00,423.64,1.00,0.00,FLOOR 2 LAB 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 LAB 2,8
HeatTransfer Surface,15F99C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,63.17,63.17,63.17,180.00,90.00,20.73,3.05,0.00,15F99C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,28096E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,46.45,46.45,46.45,270.00,90.00,15.24,3.05,0.00,28096E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,283D98,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,63.17,63.17,63.17,0.00,90.00,20.73,3.05,0.00,283D98,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,485D9F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,46.45,46.45,46.45,90.00,90.00,15.24,3.05,0.00,485D9F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ED63C0,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,315.87,315.87,315.87,0.00,180.00,20.73,15.24,0.00,ED63C0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 LAB 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,113.71,113.71,113.71,180.00,0.00,20.73,5.49,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.31,0.69,4
HeatTransfer Surface,8C3027,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,202.16,202.16,202.16,180.00,0.00,20.73,9.75,0.00,8C3027,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 LAB 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,631.74,631.74,631.74,0.00,90.00,631.74,1.00,0.00,FLOOR 2 LAB 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 LOCKERS,7
HeatTransfer Surface,7B5AF3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,180.00,90.00,7.62,3.05,0.00,7B5AF3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,32B5F4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,270.00,90.00,9.14,3.05,0.00,32B5F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D4D9AC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,0.00,90.00,7.62,3.05,0.00,D4D9AC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,52B59A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,52B59A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,49D0CF,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,69.68,69.68,69.68,0.00,180.00,7.62,9.14,0.00,49D0CF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 LOCKERS ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,69.68,69.68,69.68,180.00,0.00,7.62,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,6.98E-002,0.93,4
HeatTransfer Surface,FLOOR 2 LOCKERS INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,139.35,139.35,139.35,0.00,90.00,139.35,1.00,0.00,FLOOR 2 LOCKERS INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 LOUNGE 1,7
HeatTransfer Surface,CE656B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,CE656B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CDE922,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,CDE922,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BA0A0E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,BA0A0E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1C0FEF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,1C0FEF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2C763F,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,111.48,111.48,111.48,0.00,180.00,18.29,6.10,0.00,2C763F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,EF7E49,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,111.48,111.48,111.48,180.00,0.00,18.29,6.10,0.00,EF7E49,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 LOUNGE 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,222.97,222.97,222.97,0.00,90.00,222.97,1.00,0.00,FLOOR 2 LOUNGE 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 LOUNGE 2,9
HeatTransfer Surface,FLOOR 2 LOUNGE 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,19.51,32.52,19.51,90.00,90.00,10.67,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 LOUNGE 2 EXT WALL 2_WINDOW_1,Window,FLOOR 2 LOUNGE 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,13.01,13.01,13.01,90.00,90.00,10.57,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5309FC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,0.00,90.00,7.62,3.05,0.00,5309FC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 LOUNGE 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,180.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 2 LOUNGE 2 EXT WALL 1_WINDOW_1,Window,FLOOR 2 LOUNGE 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,9.29,9.29,9.29,180.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,AD61F0,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,32.52,32.52,32.52,270.00,90.00,10.67,3.05,0.00,AD61F0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1015A2,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,81.29,81.29,81.29,0.00,180.00,7.62,10.67,0.00,1015A2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 LOUNGE 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,81.29,81.29,81.29,180.00,0.00,7.62,10.67,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,7.73E-002,0.92,4
HeatTransfer Surface,FLOOR 2 LOUNGE 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,162.58,162.58,162.58,0.00,90.00,162.58,1.00,0.00,FLOOR 2 LOUNGE 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 NURSE STATION 1,7
HeatTransfer Surface,FACFAB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,79.90,79.90,79.90,90.00,90.00,26.21,3.05,0.00,FACFAB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,AC6137,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,79.90,79.90,79.90,270.00,90.00,26.21,3.05,0.00,AC6137,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C8667A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,4.57,3.05,0.00,C8667A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4266CF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,4.57,3.05,0.00,4266CF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1BBB9F,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,119.84,119.84,119.84,0.00,180.00,4.57,26.21,0.00,1BBB9F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 NURSE STATION 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,119.84,119.84,119.84,180.00,0.00,4.57,26.21,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.33E-002,0.99,4
HeatTransfer Surface,FLOOR 2 NURSE STATION 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,239.69,239.69,239.69,0.00,90.00,239.69,1.00,0.00,FLOOR 2 NURSE STATION 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 NURSE STATION 2,9
HeatTransfer Surface,654B09,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,92.90,92.90,92.90,180.00,90.00,30.48,3.05,0.00,654B09,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CFC653,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,270.00,90.00,12.19,3.05,0.00,CFC653,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 NURSE STATION 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,22.30,37.16,22.30,90.00,90.00,12.19,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 NURSE STATION 2 EXT WALL_WINDOW_1,Window,FLOOR 2 NURSE STATION 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,14.86,14.86,14.86,90.00,90.00,12.09,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A864FA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,92.90,92.90,92.90,0.00,90.00,30.48,3.05,0.00,A864FA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8AE436,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,371.61,371.61,371.61,0.00,180.00,30.48,12.19,0.00,8AE436,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 NURSE STATION 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,185.81,185.81,185.81,180.00,0.00,30.48,6.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.31,0.69,4
HeatTransfer Surface,3291E9,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,185.81,185.81,185.81,180.00,0.00,30.48,6.10,0.00,3291E9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 NURSE STATION 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,743.22,743.22,743.22,0.00,90.00,743.22,1.00,0.00,FLOOR 2 NURSE STATION 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 OFFICE 1,7
HeatTransfer Surface,144C45,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,108.70,108.70,108.70,0.00,90.00,35.66,3.05,0.00,144C45,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CC522E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,108.70,108.70,108.70,180.00,90.00,35.66,3.05,0.00,CC522E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E3E963,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,E3E963,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A58A37,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,A58A37,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E52DC1,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,217.39,217.39,217.39,0.00,180.00,35.66,6.10,0.00,E52DC1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 OFFICE 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,217.39,217.39,217.39,180.00,0.00,35.66,6.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,2.87E-002,0.97,4
HeatTransfer Surface,FLOOR 2 OFFICE 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,434.79,434.79,434.79,0.00,90.00,434.79,1.00,0.00,FLOOR 2 OFFICE 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 OFFICE 2,8
HeatTransfer Surface,8E70D4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,270.00,90.00,9.75,3.05,0.00,8E70D4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B9D873,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,90.00,90.00,9.75,3.05,0.00,B9D873,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 OFFICE 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,0.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer Surface,FLOOR 2 OFFICE 2 EXT WALL_WINDOW_1,Window,FLOOR 2 OFFICE 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,22.30,22.30,22.30,0.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer Surface,850E6A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,850E6A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,39ADFE,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,178.37,178.37,178.37,0.00,180.00,18.29,9.75,0.00,39ADFE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,CEEC42,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,178.37,178.37,178.37,180.00,0.00,18.29,9.75,0.00,CEEC42,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 OFFICE 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,356.75,356.75,356.75,0.00,90.00,356.75,1.00,0.00,FLOOR 2 OFFICE 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 OFFICE 3,7
HeatTransfer Surface,35C44E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,139.35,139.35,139.35,0.00,90.00,45.72,3.05,0.00,35C44E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,194184,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,194184,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B02EB1,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,B02EB1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,29BABA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,139.35,139.35,139.35,180.00,90.00,45.72,3.05,0.00,29BABA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5A093C,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,278.71,278.71,278.71,0.00,180.00,45.72,6.10,0.00,5A093C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,896FCF,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,278.71,278.71,278.71,180.00,0.00,45.72,6.10,0.00,896FCF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 OFFICE 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,557.42,557.42,557.42,0.00,90.00,557.42,1.00,0.00,FLOOR 2 OFFICE 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 OFFICE 4,9
HeatTransfer Surface,745A3E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,32.52,32.52,32.52,90.00,90.00,10.67,3.05,0.00,745A3E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 OFFICE 4 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,19.51,32.52,19.51,270.00,90.00,10.67,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.66,0.34,4
HeatTransfer Surface,FLOOR 2 OFFICE 4 EXT WALL 1_WINDOW_1,Window,FLOOR 2 OFFICE 4 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,13.01,13.01,13.01,270.00,90.00,10.57,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
HeatTransfer Surface,FLOOR 2 OFFICE 4 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,55.74,92.90,55.74,180.00,90.00,30.48,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 2 OFFICE 4 EXT WALL 2_WINDOW_1,Window,FLOOR 2 OFFICE 4 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,37.16,37.16,37.16,180.00,90.00,30.38,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,8637FE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,92.90,92.90,92.90,0.00,90.00,30.48,3.05,0.00,8637FE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1CDDF6,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,325.16,325.16,325.16,0.00,180.00,30.48,10.67,0.00,1CDDF6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 OFFICE 4 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,325.16,325.16,325.16,180.00,0.00,30.48,10.67,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.14,0.86,4
HeatTransfer Surface,FLOOR 2 OFFICE 4 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,650.32,650.32,650.32,0.00,90.00,650.32,1.00,0.00,FLOOR 2 OFFICE 4 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 OPERATING,12
HeatTransfer Surface,FLOOR 2 OPERATING EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,32.33,53.88,32.33,270.00,90.00,17.68,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,FLOOR 2 OPERATING EXT WALL 1_WINDOW_1,Window,FLOOR 2 OPERATING EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,21.55,21.55,21.55,270.00,90.00,17.58,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 2 OPERATING EXT WALL 3,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,68.00,113.34,68.00,90.00,90.00,37.19,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,FLOOR 2 OPERATING EXT WALL 3_WINDOW_1,Window,FLOOR 2 OPERATING EXT WALL 3,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,45.34,45.34,45.34,90.00,90.00,37.09,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,C6DAD7,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,146.79,146.79,146.79,180.00,90.00,48.16,3.05,0.00,C6DAD7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 OPERATING EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,88.07,146.79,88.07,0.00,90.00,48.16,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 OPERATING EXT WALL 2_WINDOW_1,Window,FLOOR 2 OPERATING EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,58.71,58.71,58.71,0.00,90.00,48.06,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FAC3C5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,59.46,59.46,59.46,270.00,90.00,19.51,3.05,0.00,FAC3C5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C86296,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,1790.80,1790.80,1790.80,0.00,180.00,48.16,37.19,0.00,C86296,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,B03E8F,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,1020.08,1020.08,1020.08,180.00,0.00,27.43,37.19,0.00,B03E8F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 OPERATING ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,770.72,770.72,770.72,180.00,0.00,20.73,37.19,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,9.27E-002,0.91,4
HeatTransfer Surface,FLOOR 2 OPERATING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,3581.60,3581.60,3581.60,0.00,90.00,3581.60,1.00,0.00,FLOOR 2 OPERATING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 PACU,9
HeatTransfer Surface,D82CD4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,41.81,41.81,41.81,270.00,90.00,13.72,3.05,0.00,D82CD4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,74CC51,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,6.50,6.50,6.50,90.00,90.00,2.13,3.05,0.00,74CC51,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,63BB50,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,0.00,90.00,27.43,3.05,0.00,63BB50,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,83AA5F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,180.00,90.00,27.43,3.05,0.00,83AA5F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 PACU EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,21.18,35.30,21.18,90.00,90.00,11.58,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.65,0.35,4
HeatTransfer Surface,FLOOR 2 PACU EXT WALL_WINDOW_1,Window,FLOOR 2 PACU EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,14.12,14.12,14.12,90.00,90.00,11.48,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.64,0.36,4
HeatTransfer Surface,24BAAF,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,376.26,376.26,376.26,0.00,180.00,27.43,13.72,0.00,24BAAF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,F7F4EE,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,376.26,376.26,376.26,180.00,0.00,27.43,13.72,0.00,F7F4EE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 PACU INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,752.51,752.51,752.51,0.00,90.00,752.51,1.00,0.00,FLOOR 2 PACU INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 PATIENT 1,8
HeatTransfer Surface,FLOOR 2 PATIENT 1 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,79.15,131.92,79.15,0.00,90.00,43.28,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 2 PATIENT 1 EXT WALL_WINDOW_1,Window,FLOOR 2 PATIENT 1 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,52.77,52.77,52.77,0.00,90.00,43.18,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,B13196,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,22.30,22.30,22.30,90.00,90.00,7.32,3.05,0.00,B13196,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1A010B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,22.30,22.30,22.30,270.00,90.00,7.32,3.05,0.00,1A010B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,87E27A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,131.92,131.92,131.92,180.00,90.00,43.28,3.05,0.00,87E27A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,73258A,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,316.61,316.61,316.61,0.00,180.00,43.28,7.32,0.00,73258A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 PATIENT 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,316.61,316.61,316.61,180.00,0.00,43.28,7.32,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.55E-002,0.98,4
HeatTransfer Surface,FLOOR 2 PATIENT 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,633.23,633.23,633.23,0.00,90.00,633.23,1.00,0.00,FLOOR 2 PATIENT 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 PATIENT 2,7
HeatTransfer Surface,770E24,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,42.74,42.74,42.74,270.00,90.00,14.02,3.05,0.00,770E24,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3F09D8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,56.67,56.67,56.67,180.00,90.00,18.59,3.05,0.00,3F09D8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,38223F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,56.67,56.67,56.67,0.00,90.00,18.59,3.05,0.00,38223F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8F2E5E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,42.74,42.74,42.74,90.00,90.00,14.02,3.05,0.00,8F2E5E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C9A719,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,260.69,260.69,260.69,0.00,180.00,18.59,14.02,0.00,C9A719,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 PATIENT 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,260.69,260.69,260.69,180.00,0.00,18.59,14.02,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,2.81E-002,0.97,4
HeatTransfer Surface,FLOOR 2 PATIENT 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,521.37,521.37,521.37,0.00,90.00,521.37,1.00,0.00,FLOOR 2 PATIENT 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 PROCEDURE 1,7
HeatTransfer Surface,81D24C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,52.03,52.03,52.03,270.00,90.00,17.07,3.05,0.00,81D24C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FA8CF3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,41.81,41.81,41.81,180.00,90.00,13.72,3.05,0.00,FA8CF3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B830A4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,52.03,52.03,52.03,90.00,90.00,17.07,3.05,0.00,B830A4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,738ACD,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,41.81,41.81,41.81,0.00,90.00,13.72,3.05,0.00,738ACD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B10A18,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,234.12,234.12,234.12,0.00,180.00,13.72,17.07,0.00,B10A18,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 PROCEDURE 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,234.12,234.12,234.12,180.00,0.00,13.72,17.07,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.20E-002,0.99,4
HeatTransfer Surface,FLOOR 2 PROCEDURE 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,468.23,468.23,468.23,0.00,90.00,468.23,1.00,0.00,FLOOR 2 PROCEDURE 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 PROCEDURE 2,7
HeatTransfer Surface,AF2541,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,63.17,63.17,63.17,0.00,90.00,20.73,3.05,0.00,AF2541,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B32F74,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,63.17,63.17,63.17,180.00,90.00,20.73,3.05,0.00,B32F74,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,502165,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,502165,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C5808E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,C5808E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,93BC00,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,126.35,126.35,126.35,0.00,180.00,20.73,6.10,0.00,93BC00,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,C430B8,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,126.35,126.35,126.35,180.00,0.00,20.73,6.10,0.00,C430B8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 PROCEDURE 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,252.70,252.70,252.70,0.00,90.00,252.70,1.00,0.00,FLOOR 2 PROCEDURE 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 RECEPTION,8
HeatTransfer Surface,7D613D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,32.52,32.52,32.52,270.00,90.00,10.67,3.05,0.00,7D613D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A106DB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,46.45,46.45,46.45,0.00,90.00,15.24,3.05,0.00,A106DB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 RECEPTION EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,27.87,46.45,27.87,180.00,90.00,15.24,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 2 RECEPTION EXT WALL_WINDOW_1,Window,FLOOR 2 RECEPTION EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,18.58,18.58,18.58,180.00,90.00,15.14,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,78D5B1,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,32.52,32.52,32.52,90.00,90.00,10.67,3.05,0.00,78D5B1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,60595E,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,162.58,162.58,162.58,0.00,180.00,15.24,10.67,0.00,60595E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 RECEPTION ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,162.58,162.58,162.58,180.00,0.00,15.24,10.67,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.11,0.89,4
HeatTransfer Surface,FLOOR 2 RECEPTION INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,325.16,325.16,325.16,0.00,90.00,325.16,1.00,0.00,FLOOR 2 RECEPTION INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 RESTROOM 1,8
HeatTransfer Surface,9F6ECB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,180.00,90.00,6.10,3.05,0.00,9F6ECB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,485B52,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,0.00,90.00,6.10,3.05,0.00,485B52,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 RESTROOM 1 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,17.84,29.73,17.84,90.00,90.00,9.75,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 RESTROOM 1 EXT WALL_WINDOW_1,Window,FLOOR 2 RESTROOM 1 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,11.89,11.89,11.89,90.00,90.00,9.65,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EA3E81,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,270.00,90.00,9.75,3.05,0.00,EA3E81,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,95E742,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,59.46,59.46,59.46,0.00,180.00,6.10,9.75,0.00,95E742,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,6CDBA1,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,59.46,59.46,59.46,180.00,0.00,6.10,9.75,0.00,6CDBA1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 RESTROOM 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,118.92,118.92,118.92,0.00,90.00,118.92,1.00,0.00,FLOOR 2 RESTROOM 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 RESTROOM 2,8
HeatTransfer Surface,B745FE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,270.00,90.00,9.14,3.05,0.00,B745FE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A2297B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,A2297B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F92343,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,0.00,90.00,9.14,3.05,0.00,F92343,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 RESTROOM 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,180.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 2 RESTROOM 2 EXT WALL_WINDOW_1,Window,FLOOR 2 RESTROOM 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,11.15,11.15,11.15,180.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,12B879,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,83.61,83.61,83.61,0.00,180.00,9.14,9.14,0.00,12B879,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 RESTROOM 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,83.61,83.61,83.61,180.00,0.00,9.14,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.37,0.63,4
HeatTransfer Surface,FLOOR 2 RESTROOM 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,167.23,167.23,167.23,0.00,90.00,167.23,1.00,0.00,FLOOR 2 RESTROOM 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 SOIL 1,7
HeatTransfer Surface,84E4DA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.51,19.51,19.51,0.00,90.00,6.40,3.05,0.00,84E4DA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1E6B07,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,21.37,21.37,21.37,90.00,90.00,7.01,3.05,0.00,1E6B07,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4B5205,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,21.37,21.37,21.37,270.00,90.00,7.01,3.05,0.00,4B5205,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9D676C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.51,19.51,19.51,180.00,90.00,6.40,3.05,0.00,9D676C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EBBDAE,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,44.87,44.87,44.87,0.00,180.00,6.40,7.01,0.00,EBBDAE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 SOIL 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,44.87,44.87,44.87,180.00,0.00,6.40,7.01,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.92E-002,0.98,4
HeatTransfer Surface,FLOOR 2 SOIL 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,89.74,89.74,89.74,0.00,90.00,89.74,1.00,0.00,FLOOR 2 SOIL 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 SOIL 2,7
HeatTransfer Surface,1CAEB2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,0.00,90.00,6.10,3.05,0.00,1CAEB2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,332F39,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,180.00,90.00,6.10,3.05,0.00,332F39,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D50AD5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,90.00,90.00,4.88,3.05,0.00,D50AD5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,41C499,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,270.00,90.00,4.88,3.05,0.00,41C499,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8E8ECF,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,29.73,29.73,29.73,0.00,180.00,6.10,4.88,0.00,8E8ECF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,8EF055,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,29.73,29.73,29.73,180.00,0.00,6.10,4.88,0.00,8EF055,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 SOIL 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,59.46,59.46,59.46,0.00,90.00,59.46,1.00,0.00,FLOOR 2 SOIL 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 STERILIZING,7
HeatTransfer Surface,A28E26,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,63.17,63.17,63.17,0.00,90.00,20.73,3.05,0.00,A28E26,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,93C14E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,90.00,90.00,6.10,3.05,0.00,93C14E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F736DA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,63.17,63.17,63.17,180.00,90.00,20.73,3.05,0.00,F736DA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,268E85,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,270.00,90.00,6.10,3.05,0.00,268E85,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7D4779,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,126.35,126.35,126.35,0.00,180.00,20.73,6.10,0.00,7D4779,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 STERILIZING ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,126.35,126.35,126.35,180.00,0.00,20.73,6.10,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.18,0.82,4
HeatTransfer Surface,FLOOR 2 STERILIZING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,252.70,252.70,252.70,0.00,90.00,252.70,1.00,0.00,FLOOR 2 STERILIZING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 STORAGE 1,7
HeatTransfer Surface,719E85,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,90.00,90.00,18.29,3.05,0.00,719E85,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,EF054B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,270.00,90.00,18.29,3.05,0.00,EF054B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9FEA6D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,0.00,90.00,7.62,3.05,0.00,9FEA6D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,60095C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,180.00,90.00,7.62,3.05,0.00,60095C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E13E21,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,139.35,139.35,139.35,0.00,180.00,7.62,18.29,0.00,E13E21,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 STORAGE 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,139.35,139.35,139.35,180.00,0.00,7.62,18.29,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.20,0.80,4
HeatTransfer Surface,FLOOR 2 STORAGE 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,278.71,278.71,278.71,0.00,90.00,278.71,1.00,0.00,FLOOR 2 STORAGE 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 STORAGE 2,7
HeatTransfer Surface,8FE4B1,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,0.00,90.00,6.10,3.05,0.00,8FE4B1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8F5301,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,90.00,90.00,9.75,3.05,0.00,8F5301,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,643053,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,270.00,90.00,9.75,3.05,0.00,643053,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,78D22A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,180.00,90.00,6.10,3.05,0.00,78D22A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,799528,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,59.46,59.46,59.46,0.00,180.00,6.10,9.75,0.00,799528,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,8A4F5A,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,59.46,59.46,59.46,180.00,0.00,6.10,9.75,0.00,8A4F5A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 STORAGE 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,118.92,118.92,118.92,0.00,90.00,118.92,1.00,0.00,FLOOR 2 STORAGE 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 TRAUMA,7
HeatTransfer Surface,E0A625,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,270.00,90.00,9.75,3.05,0.00,E0A625,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6B689A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,130.06,130.06,130.06,0.00,90.00,42.67,3.05,0.00,6B689A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7C91C3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,29.73,29.73,29.73,90.00,90.00,9.75,3.05,0.00,7C91C3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CC1363,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,130.06,130.06,130.06,180.00,90.00,42.67,3.05,0.00,CC1363,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1AF3A9,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,416.21,416.21,416.21,0.00,180.00,42.67,9.75,0.00,1AF3A9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,B8B7A9,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,416.21,416.21,416.21,180.00,0.00,42.67,9.75,0.00,B8B7A9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 2 TRAUMA INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,832.41,832.41,832.41,0.00,90.00,832.41,1.00,0.00,FLOOR 2 TRAUMA INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 TRIAGE,8
HeatTransfer Surface,867466,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,32.52,32.52,32.52,270.00,90.00,10.67,3.05,0.00,867466,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 TRIAGE EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,180.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 2 TRIAGE EXT WALL_WINDOW_1,Window,FLOOR 2 TRIAGE EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,9.29,9.29,9.29,180.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,1B8204,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,0.00,90.00,7.62,3.05,0.00,1B8204,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F67EFE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,32.52,32.52,32.52,90.00,90.00,10.67,3.05,0.00,F67EFE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6AFFFA,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,81.29,81.29,81.29,0.00,180.00,7.62,10.67,0.00,6AFFFA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 TRIAGE ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,81.29,81.29,81.29,180.00,0.00,7.62,10.67,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.10,0.90,4
HeatTransfer Surface,FLOOR 2 TRIAGE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,162.58,162.58,162.58,0.00,90.00,162.58,1.00,0.00,FLOOR 2 TRIAGE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 2 WAITING,9
HeatTransfer Surface,FLOOR 2 WAITING EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,0.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 WAITING EXT WALL 1_WINDOW_1,Window,FLOOR 2 WAITING EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,11.15,11.15,11.15,0.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9C2DD3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,180.00,90.00,9.14,3.05,0.00,9C2DD3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CF97F4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,90.00,90.00,39.62,3.05,0.00,CF97F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 WAITING EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,72.46,120.77,72.46,270.00,90.00,39.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 2 WAITING EXT WALL 2_WINDOW_1,Window,FLOOR 2 WAITING EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,48.31,48.31,48.31,270.00,90.00,39.52,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1CB1D0,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,362.32,362.32,362.32,0.00,180.00,9.14,39.62,0.00,1CB1D0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 2 WAITING ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,362.32,362.32,362.32,180.00,0.00,9.14,39.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,9.34E-003,0.99,4
HeatTransfer Surface,FLOOR 2 WAITING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,724.64,724.64,724.64,0.00,90.00,724.64,1.00,0.00,FLOOR 2 WAITING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 CLEAN,7
HeatTransfer Surface,E0008D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,E0008D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4E6A9B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,4E6A9B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,55286E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,0.00,90.00,6.10,3.05,0.00,55286E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9A00EA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,180.00,90.00,6.10,3.05,0.00,9A00EA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1DDF9C,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,46.45,46.45,46.45,0.00,180.00,6.10,7.62,0.00,1DDF9C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 CLEAN ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,46.45,46.45,46.45,180.00,0.00,6.10,7.62,0.00,FLOOR 3 CLEAN ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 CLEAN INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,92.90,92.90,92.90,0.00,90.00,92.90,1.00,0.00,FLOOR 3 CLEAN INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 ELEVATOR,10
HeatTransfer Surface,FLOOR 3 ELEVATOR EXT WALL 3,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,90.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer Surface,FLOOR 3 ELEVATOR EXT WALL 3_WINDOW_1,Window,FLOOR 3 ELEVATOR EXT WALL 3,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,11.15,11.15,11.15,90.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer Surface,249F81,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,249F81,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 ELEVATOR EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,180.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 3 ELEVATOR EXT WALL 2_WINDOW_1,Window,FLOOR 3 ELEVATOR EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,22.30,22.30,22.30,180.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,FLOOR 3 ELEVATOR EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,270.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
HeatTransfer Surface,FLOOR 3 ELEVATOR EXT WALL 1_WINDOW_1,Window,FLOOR 3 ELEVATOR EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,11.15,11.15,11.15,270.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer Surface,80C550,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,167.23,167.23,167.23,0.00,180.00,18.29,9.14,0.00,80C550,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 ELEVATOR ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,167.23,167.23,167.23,180.00,0.00,18.29,9.14,0.00,FLOOR 3 ELEVATOR ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 ELEVATOR INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,334.45,334.45,334.45,0.00,90.00,334.45,1.00,0.00,FLOOR 3 ELEVATOR INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 EXAM,7
HeatTransfer Surface,50559B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,180.00,90.00,9.14,3.05,0.00,50559B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E3B818,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,270.00,90.00,27.43,3.05,0.00,E3B818,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3A7174,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,0.00,90.00,9.14,3.05,0.00,3A7174,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8B248D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,90.00,90.00,27.43,3.05,0.00,8B248D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F773ED,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,250.84,250.84,250.84,0.00,180.00,9.14,27.43,0.00,F773ED,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 EXAM ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,250.84,250.84,250.84,180.00,0.00,9.14,27.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,8.24E-002,0.92,4
HeatTransfer Surface,FLOOR 3 EXAM INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,501.68,501.68,501.68,0.00,90.00,501.68,1.00,0.00,FLOOR 3 EXAM INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 ICU,9
HeatTransfer Surface,FLOOR 3 ICU EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,0.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 ICU EXT WALL 2_WINDOW_1,Window,FLOOR 3 ICU EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,11.15,11.15,11.15,0.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6383B0,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,180.00,90.00,9.14,3.05,0.00,6383B0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,B40994,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,65.03,65.03,65.03,270.00,90.00,21.34,3.05,0.00,B40994,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 ICU EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,39.02,65.03,39.02,90.00,90.00,21.34,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 3 ICU EXT WALL 1_WINDOW_1,Window,FLOOR 3 ICU EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,26.01,26.01,26.01,90.00,90.00,21.24,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,66B3E9,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,195.10,195.10,195.10,0.00,180.00,9.14,21.34,0.00,66B3E9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 ICU ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,195.10,195.10,195.10,180.00,0.00,9.14,21.34,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.47E-002,0.99,4
HeatTransfer Surface,FLOOR 3 ICU INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,390.19,390.19,390.19,0.00,90.00,390.19,1.00,0.00,FLOOR 3 ICU INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 NURSE STATION 1,8
HeatTransfer Surface,FLOOR 3 NURSE STATION EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,8.92,14.86,8.92,270.00,90.00,4.88,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 3 NURSE STATION EXT WALL_WINDOW_1,Window,FLOOR 3 NURSE STATION EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,5.95,5.95,5.95,270.00,90.00,4.78,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,821973,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,174.66,174.66,174.66,0.00,90.00,57.30,3.05,0.00,821973,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6C9331,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,174.66,174.66,174.66,180.00,90.00,57.30,3.05,0.00,6C9331,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A956D9,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,90.00,90.00,4.88,3.05,0.00,A956D9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C32CDA,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,279.45,279.45,279.45,0.00,180.00,57.30,4.88,0.00,C32CDA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 NURSE STATION ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,279.45,279.45,279.45,180.00,0.00,57.30,4.88,0.00,FLOOR 3 NURSE STATION ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 NURSE STATION 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,558.90,558.90,558.90,0.00,90.00,558.90,1.00,0.00,FLOOR 3 NURSE STATION 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 NURSE STATION 2,9
HeatTransfer Surface,3D8EBA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,90.00,90.00,12.19,3.05,0.00,3D8EBA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3D24D3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,3D24D3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 NURSE STATION 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,22.30,37.16,22.30,270.00,90.00,12.19,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 NURSE STATION 2 EXT WALL 2_WINDOW_1,Window,FLOOR 3 NURSE STATION 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,14.86,14.86,14.86,270.00,90.00,12.09,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,FLOOR 3 NURSE STATION 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,0.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 NURSE STATION 2 EXT WALL 1_WINDOW_1,Window,FLOOR 3 NURSE STATION 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,22.30,22.30,22.30,0.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,489194,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,222.97,222.97,222.97,0.00,180.00,18.29,12.19,0.00,489194,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 NURSE STATION 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,222.97,222.97,222.97,180.00,0.00,18.29,12.19,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,9.88E-003,0.99,4
HeatTransfer Surface,FLOOR 3 NURSE STATION 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,445.93,445.93,445.93,0.00,90.00,445.93,1.00,0.00,FLOOR 3 NURSE STATION 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 NURSERY,8
HeatTransfer Surface,89A0C5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,30.66,30.66,30.66,270.00,90.00,10.06,3.05,0.00,89A0C5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1021FC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,180.00,90.00,9.14,3.05,0.00,1021FC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 NURSERY EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,18.40,30.66,18.40,90.00,90.00,10.06,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,FLOOR 3 NURSERY EXT WALL_WINDOW_1,Window,FLOOR 3 NURSERY EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,12.26,12.26,12.26,90.00,90.00,9.96,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,A0F493,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,0.00,90.00,9.14,3.05,0.00,A0F493,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5C1D77,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,91.97,91.97,91.97,0.00,180.00,9.14,10.06,0.00,5C1D77,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 NURSERY ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,91.97,91.97,91.97,180.00,0.00,9.14,10.06,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,4.63E-002,0.95,4
HeatTransfer Surface,FLOOR 3 NURSERY INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,183.95,183.95,183.95,0.00,90.00,183.95,1.00,0.00,FLOOR 3 NURSERY INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 OFFICE,8
HeatTransfer Surface,BD9FDC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,0.00,90.00,9.14,3.05,0.00,BD9FDC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9C9258,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,90.00,90.00,27.43,3.05,0.00,9C9258,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 OFFICE EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,50.17,83.61,50.17,270.00,90.00,27.43,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
HeatTransfer Surface,FLOOR 3 OFFICE EXT WALL_WINDOW_1,Window,FLOOR 3 OFFICE EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,33.45,33.45,33.45,270.00,90.00,27.33,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
HeatTransfer Surface,961D0C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,180.00,90.00,9.14,3.05,0.00,961D0C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BA2666,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,250.84,250.84,250.84,0.00,180.00,9.14,27.43,0.00,BA2666,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 OFFICE ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,250.84,250.84,250.84,180.00,0.00,9.14,27.43,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,8.09E-002,0.92,4
HeatTransfer Surface,FLOOR 3 OFFICE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,501.68,501.68,501.68,0.00,90.00,501.68,1.00,0.00,FLOOR 3 OFFICE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 OPERATING,8
HeatTransfer Surface,584C0A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,584C0A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 OPERATING EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,270.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,FLOOR 3 OPERATING EXT WALL_WINDOW_1,Window,FLOOR 3 OPERATING EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,11.15,11.15,11.15,270.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,4CBB83,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,90.00,90.00,9.14,3.05,0.00,4CBB83,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,836D6E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,836D6E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,38F986,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,167.23,167.23,167.23,0.00,180.00,18.29,9.14,0.00,38F986,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 OPERATING ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,167.23,167.23,167.23,180.00,0.00,18.29,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,2.04E-002,0.98,4
HeatTransfer Surface,FLOOR 3 OPERATING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,334.47,334.47,334.47,0.00,90.00,334.47,1.00,0.00,FLOOR 3 OPERATING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 PATIENT 1,9
HeatTransfer Surface,FLOOR 3 PATIENT 1 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,180.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 3 PATIENT 1 EXT WALL 1_WINDOW_1,Window,FLOOR 3 PATIENT 1 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,74.32,74.32,74.32,180.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,5C957D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,5C957D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT 1 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,90.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT 1 EXT WALL 2_WINDOW_1,Window,FLOOR 3 PATIENT 1 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,9.29,9.29,9.29,90.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7369A1,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,185.81,185.81,185.81,0.00,90.00,60.96,3.05,0.00,7369A1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,549603,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,464.52,464.52,464.52,0.00,180.00,60.96,7.62,0.00,549603,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 PATIENT 1 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,464.52,464.52,464.52,180.00,0.00,60.96,7.62,0.00,FLOOR 3 PATIENT 1 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 PATIENT 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,929.03,929.03,929.03,0.00,90.00,929.03,1.00,0.00,FLOOR 3 PATIENT 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 PATIENT 2,9
HeatTransfer Surface,FLOOR 3 PATIENT 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,0.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT 2 EXT WALL 2_WINDOW_1,Window,FLOOR 3 PATIENT 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,74.32,74.32,74.32,0.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,90.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT 2 EXT WALL 1_WINDOW_1,Window,FLOOR 3 PATIENT 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,9.29,9.29,9.29,90.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,777C28,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,777C28,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,827AB5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,185.81,185.81,185.81,180.00,90.00,60.96,3.05,0.00,827AB5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3DE49F,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,464.52,464.52,464.52,0.00,180.00,60.96,7.62,0.00,3DE49F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 PATIENT 2 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,464.52,464.52,464.52,180.00,0.00,60.96,7.62,0.00,FLOOR 3 PATIENT 2 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 PATIENT 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,929.03,929.03,929.03,0.00,90.00,929.03,1.00,0.00,FLOOR 3 PATIENT 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 PATIENT 3,10
HeatTransfer Surface,5FD49F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,5FD49F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C9462B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,146.79,146.79,146.79,180.00,90.00,48.16,3.05,0.00,C9462B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E5FEE9,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,83.61,83.61,83.61,0.00,90.00,27.43,3.05,0.00,E5FEE9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT 3 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,270.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 3 PATIENT 3 EXT WALL 2_WINDOW_1,Window,FLOOR 3 PATIENT 3 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,9.29,9.29,9.29,270.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 3 PATIENT 3 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,37.90,63.17,37.90,0.00,90.00,20.73,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,FLOOR 3 PATIENT 3 EXT WALL 1_WINDOW_1,Window,FLOOR 3 PATIENT 3 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,25.27,25.27,25.27,0.00,90.00,20.63,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,9A45A6,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,366.97,366.97,366.97,0.00,180.00,48.16,7.62,0.00,9A45A6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 PATIENT 3 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,366.97,366.97,366.97,180.00,0.00,48.16,7.62,0.00,FLOOR 3 PATIENT 3 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 PATIENT 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,733.93,733.93,733.93,0.00,90.00,733.93,1.00,0.00,FLOOR 3 PATIENT 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 PATIENT 4,9
HeatTransfer Surface,FLOOR 3 PATIENT 4 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,270.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 3 PATIENT 4 EXT WALL 1_WINDOW_1,Window,FLOOR 3 PATIENT 4 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,9.29,9.29,9.29,270.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,8B7F81,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,8B7F81,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT 4 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,88.07,146.79,88.07,180.00,90.00,48.16,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,FLOOR 3 PATIENT 4 EXT WALL 2_WINDOW_1,Window,FLOOR 3 PATIENT 4 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,58.71,58.71,58.71,180.00,90.00,48.06,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.72,0.28,4
HeatTransfer Surface,E431A8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,146.79,146.79,146.79,0.00,90.00,48.16,3.05,0.00,E431A8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,338941,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,366.97,366.97,366.97,0.00,180.00,48.16,7.62,0.00,338941,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 PATIENT 4 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,366.97,366.97,366.97,180.00,0.00,48.16,7.62,0.00,FLOOR 3 PATIENT 4 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 PATIENT 4 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,733.93,733.93,733.93,0.00,90.00,733.93,1.00,0.00,FLOOR 3 PATIENT 4 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 PATIENT CORRIDOR 1,9
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 1 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,270.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 1 EXT WALL 2_WINDOW_1,Window,FLOOR 3 PATIENT CORRIDOR 1 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,2.97,2.97,2.97,270.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,C0DAA2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,180.00,90.00,127.41,3.05,0.00,C0DAA2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 1 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,90.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 1 EXT WALL 1_WINDOW_1,Window,FLOOR 3 PATIENT CORRIDOR 1 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,2.97,2.97,2.97,90.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9409BC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,0.00,90.00,127.41,3.05,0.00,9409BC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,18FACE,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,310.67,310.67,310.67,0.00,180.00,127.41,2.44,0.00,18FACE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 1 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,310.67,310.67,310.67,180.00,0.00,127.41,2.44,0.00,FLOOR 3 PATIENT CORRIDOR 1 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,621.33,621.33,621.33,0.00,90.00,621.33,1.00,0.00,FLOOR 3 PATIENT CORRIDOR 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 PATIENT CORRIDOR 2,9
HeatTransfer Surface,95CA0E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,180.00,90.00,127.41,3.05,0.00,95CA0E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,90.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 2 EXT WALL 1_WINDOW_1,Window,FLOOR 3 PATIENT CORRIDOR 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,2.97,2.97,2.97,90.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,270.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 2 EXT WALL 2_WINDOW_1,Window,FLOOR 3 PATIENT CORRIDOR 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,2.97,2.97,2.97,270.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,C5E448,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,0.00,90.00,127.41,3.05,0.00,C5E448,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BCB637,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,310.67,310.67,310.67,0.00,180.00,127.41,2.44,0.00,BCB637,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 2 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,310.67,310.67,310.67,180.00,0.00,127.41,2.44,0.00,FLOOR 3 PATIENT CORRIDOR 2 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 PATIENT CORRIDOR 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,621.33,621.33,621.33,0.00,90.00,621.33,1.00,0.00,FLOOR 3 PATIENT CORRIDOR 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 PROCEDURE,8
HeatTransfer Surface,FLOOR 3 PROCEDURE EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.38,22.30,13.38,90.00,90.00,7.32,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,FLOOR 3 PROCEDURE EXT WALL_WINDOW_1,Window,FLOOR 3 PROCEDURE EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,8.92,8.92,8.92,90.00,90.00,7.22,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
HeatTransfer Surface,E929BC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,22.30,22.30,22.30,270.00,90.00,7.32,3.05,0.00,E929BC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7B89B9,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,0.00,90.00,9.14,3.05,0.00,7B89B9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,145343,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,180.00,90.00,9.14,3.05,0.00,145343,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,774936,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,66.89,66.89,66.89,0.00,180.00,9.14,7.32,0.00,774936,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 PROCEDURE ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,66.89,66.89,66.89,180.00,0.00,9.14,7.32,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,6.80E-002,0.93,4
HeatTransfer Surface,FLOOR 3 PROCEDURE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,133.78,133.78,133.78,0.00,90.00,133.78,1.00,0.00,FLOOR 3 PROCEDURE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 SOIL,7
HeatTransfer Surface,F5925F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,F5925F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6279B0,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,6279B0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DD63BB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,180.00,90.00,12.19,3.05,0.00,DD63BB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,55638E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,0.00,90.00,12.19,3.05,0.00,55638E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,16F6FF,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,92.90,92.90,92.90,0.00,180.00,12.19,7.62,0.00,16F6FF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 SOIL ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,92.90,92.90,92.90,180.00,0.00,12.19,7.62,0.00,FLOOR 3 SOIL ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 SOIL INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,185.81,185.81,185.81,0.00,90.00,185.81,1.00,0.00,FLOOR 3 SOIL INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 SUPPLY,8
HeatTransfer Surface,FLOOR 3 SUPPLY EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,8.92,14.86,8.92,90.00,90.00,4.88,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 SUPPLY EXT WALL_WINDOW_1,Window,FLOOR 3 SUPPLY EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,5.95,5.95,5.95,90.00,90.00,4.78,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D9677B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,213.68,213.68,213.68,180.00,90.00,70.10,3.05,0.00,D9677B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,30A3FF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,270.00,90.00,4.88,3.05,0.00,30A3FF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7FFBFD,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,213.68,213.68,213.68,0.00,90.00,70.10,3.05,0.00,7FFBFD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C5BA79,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,341.88,341.88,341.88,0.00,180.00,70.10,4.88,0.00,C5BA79,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 SUPPLY ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,341.88,341.88,341.88,180.00,0.00,70.10,4.88,0.00,FLOOR 3 SUPPLY ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 SUPPLY INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,683.77,683.77,683.77,0.00,90.00,683.77,1.00,0.00,FLOOR 3 SUPPLY INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 TRIAGE,8
HeatTransfer Surface,FLOOR 3 TRIAGE 1 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,0.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,FLOOR 3 TRIAGE 1 EXT WALL_WINDOW_1,Window,FLOOR 3 TRIAGE 1 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,22.30,22.30,22.30,0.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,944E31,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,944E31,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9E4FFF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,9E4FFF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D7F5DF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,D7F5DF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CB2CBE,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,139.35,139.35,139.35,0.00,180.00,18.29,7.62,0.00,CB2CBE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 TRIAGE ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,139.35,139.35,139.35,180.00,0.00,18.29,7.62,0.00,FLOOR 3 TRIAGE ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 3 TRIAGE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,278.71,278.71,278.71,0.00,90.00,278.71,1.00,0.00,FLOOR 3 TRIAGE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 3 WAITING,8
HeatTransfer Surface,8DCCF1,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,30.66,30.66,30.66,270.00,90.00,10.06,3.05,0.00,8DCCF1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,176A3F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,180.00,90.00,9.14,3.05,0.00,176A3F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8E3D4D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,27.87,27.87,27.87,0.00,90.00,9.14,3.05,0.00,8E3D4D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 3 WAITING EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,18.40,30.66,18.40,90.00,90.00,10.06,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,FLOOR 3 WAITING EXT WALL_WINDOW_1,Window,FLOOR 3 WAITING EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,12.26,12.26,12.26,90.00,90.00,9.96,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,33656B,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,91.97,91.97,91.97,0.00,180.00,9.14,10.06,0.00,33656B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 3 WAITING ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,91.97,91.97,91.97,180.00,0.00,9.14,10.06,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.13,0.87,4
HeatTransfer Surface,FLOOR 3 WAITING INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,183.95,183.95,183.95,0.00,90.00,183.95,1.00,0.00,FLOOR 3 WAITING INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 CLEAN,7
HeatTransfer Surface,9F2DF5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,0.00,90.00,6.10,3.05,0.00,9F2DF5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,10B706,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,10B706,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E5C5AF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,180.00,90.00,6.10,3.05,0.00,E5C5AF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,34C1A1,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,34C1A1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 CLEAN ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,46.45,46.45,46.45,0.00,180.00,6.10,7.62,0.00,FLOOR 4-6 CLEAN ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 CLEAN ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,46.45,46.45,46.45,180.00,0.00,6.10,7.62,0.00,FLOOR 4-6 CLEAN ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 CLEAN INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,92.90,92.90,92.90,0.00,90.00,92.90,1.00,0.00,FLOOR 4-6 CLEAN INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 ELEVATOR,10
HeatTransfer Surface,FLOOR 4-6 ELEVATOR EXT WALL 3,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,90.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,FLOOR 4-6 ELEVATOR EXT WALL 3_WINDOW_1,Window,FLOOR 4-6 ELEVATOR EXT WALL 3,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,11.15,11.15,11.15,90.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,FLOOR 4-6 ELEVATOR EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,180.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 4-6 ELEVATOR EXT WALL 2_WINDOW_1,Window,FLOOR 4-6 ELEVATOR EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,22.30,22.30,22.30,180.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,FLOOR 4-6 ELEVATOR EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,270.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,FLOOR 4-6 ELEVATOR EXT WALL 1_WINDOW_1,Window,FLOOR 4-6 ELEVATOR EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,11.15,11.15,11.15,270.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.60,0.40,4
HeatTransfer Surface,81EC6B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,81EC6B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 ELEVATOR ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,167.23,167.23,167.23,0.00,180.00,18.29,9.14,0.00,FLOOR 4-6 ELEVATOR ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 ELEVATOR ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,167.23,167.23,167.23,180.00,0.00,18.29,9.14,0.00,FLOOR 4-6 ELEVATOR ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 ELEVATOR INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,334.45,334.45,334.45,0.00,90.00,334.45,1.00,0.00,FLOOR 4-6 ELEVATOR INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 NURSE STATION,8
HeatTransfer Surface,C9F9B9,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,90.00,90.00,4.88,3.05,0.00,C9F9B9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2C4508,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,174.66,174.66,174.66,180.00,90.00,57.30,3.05,0.00,2C4508,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 NURSE STATION EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,8.92,14.86,8.92,270.00,90.00,4.88,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 NURSE STATION EXT WALL_WINDOW_1,Window,FLOOR 4-6 NURSE STATION EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,5.95,5.95,5.95,270.00,90.00,4.78,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,297A3F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,174.66,174.66,174.66,0.00,90.00,57.30,3.05,0.00,297A3F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 NURSE STATION ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,279.45,279.45,279.45,0.00,180.00,57.30,4.88,0.00,FLOOR 4-6 NURSE STATION ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 NURSE STATION ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,279.45,279.45,279.45,180.00,0.00,57.30,4.88,0.00,FLOOR 4-6 NURSE STATION ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 NURSE STATION INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,558.90,558.90,558.90,0.00,90.00,558.90,1.00,0.00,FLOOR 4-6 NURSE STATION INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 OFFICE,8
HeatTransfer Surface,A640FE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,A640FE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,8810FF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,8810FF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 OFFICE EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,0.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 OFFICE EXT WALL_WINDOW_1,Window,FLOOR 4-6 OFFICE EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,22.30,22.30,22.30,0.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A83BC7,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,A83BC7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 OFFICE ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,139.35,139.35,139.35,0.00,180.00,18.29,7.62,0.00,FLOOR 4-6 OFFICE ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 OFFICE ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,139.35,139.35,139.35,180.00,0.00,18.29,7.62,0.00,FLOOR 4-6 OFFICE ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 OFFICE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,278.71,278.71,278.71,0.00,90.00,278.71,1.00,0.00,FLOOR 4-6 OFFICE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 PATIENT 1,9
HeatTransfer Surface,C88F92,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,C88F92,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3DD4CE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,185.81,185.81,185.81,0.00,90.00,60.96,3.05,0.00,3DD4CE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 1 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,90.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 1 EXT WALL 2_WINDOW_1,Window,FLOOR 4-6 PATIENT 1 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,9.29,9.29,9.29,90.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 1 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,180.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 1 EXT WALL 1_WINDOW_1,Window,FLOOR 4-6 PATIENT 1 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,74.32,74.32,74.32,180.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 1 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,464.52,464.52,464.52,0.00,180.00,60.96,7.62,0.00,FLOOR 4-6 PATIENT 1 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 1 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,464.52,464.52,464.52,180.00,0.00,60.96,7.62,0.00,FLOOR 4-6 PATIENT 1 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,929.03,929.03,929.03,0.00,90.00,929.03,1.00,0.00,FLOOR 4-6 PATIENT 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 PATIENT 2,9
HeatTransfer Surface,3192CF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,3192CF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,0.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 2 EXT WALL 2_WINDOW_1,Window,FLOOR 4-6 PATIENT 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,74.32,74.32,74.32,0.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,90.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 2 EXT WALL 1_WINDOW_1,Window,FLOOR 4-6 PATIENT 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,9.29,9.29,9.29,90.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,326108,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,185.81,185.81,185.81,180.00,90.00,60.96,3.05,0.00,326108,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 2 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,464.52,464.52,464.52,0.00,180.00,60.96,7.62,0.00,FLOOR 4-6 PATIENT 2 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 2 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,464.52,464.52,464.52,180.00,0.00,60.96,7.62,0.00,FLOOR 4-6 PATIENT 2 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,929.03,929.03,929.03,0.00,90.00,929.03,1.00,0.00,FLOOR 4-6 PATIENT 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 PATIENT 3,9
HeatTransfer Surface,FLOOR 4-6 PATIENT 3 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,88.07,146.79,88.07,0.00,90.00,48.16,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 3 EXT WALL 1_WINDOW_1,Window,FLOOR 4-6 PATIENT 3 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,58.71,58.71,58.71,0.00,90.00,48.06,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,ACEE71,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,ACEE71,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5BB74E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,146.79,146.79,146.79,180.00,90.00,48.16,3.05,0.00,5BB74E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 3 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,270.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 3 EXT WALL 2_WINDOW_1,Window,FLOOR 4-6 PATIENT 3 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,9.29,9.29,9.29,270.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 3 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,366.97,366.97,366.97,0.00,180.00,48.16,7.62,0.00,FLOOR 4-6 PATIENT 3 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 3 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,366.97,366.97,366.97,180.00,0.00,48.16,7.62,0.00,FLOOR 4-6 PATIENT 3 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,733.93,733.93,733.93,0.00,90.00,733.93,1.00,0.00,FLOOR 4-6 PATIENT 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 PATIENT 4,9
HeatTransfer Surface,FLOOR 4-6 PATIENT 4 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,88.07,146.79,88.07,180.00,90.00,48.16,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 4 EXT WALL 2_WINDOW_1,Window,FLOOR 4-6 PATIENT 4 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,58.71,58.71,58.71,180.00,90.00,48.06,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 4 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,270.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 4 EXT WALL 1_WINDOW_1,Window,FLOOR 4-6 PATIENT 4 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,9.29,9.29,9.29,270.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9692DA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,146.79,146.79,146.79,0.00,90.00,48.16,3.05,0.00,9692DA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E2212A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,E2212A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 4 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,366.97,366.97,366.97,0.00,180.00,48.16,7.62,0.00,FLOOR 4-6 PATIENT 4 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 4 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,366.97,366.97,366.97,180.00,0.00,48.16,7.62,0.00,FLOOR 4-6 PATIENT 4 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT 4 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,733.93,733.93,733.93,0.00,90.00,733.93,1.00,0.00,FLOOR 4-6 PATIENT 4 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 PATIENT CORRIDOR 1,9
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 1 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,90.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 1 EXT WALL 1_WINDOW_1,Window,FLOOR 4-6 PATIENT CORRIDOR 1 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,2.97,2.97,2.97,90.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6478A7,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,180.00,90.00,127.41,3.05,0.00,6478A7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 1 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,270.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 1 EXT WALL 2_WINDOW_1,Window,FLOOR 4-6 PATIENT CORRIDOR 1 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,2.97,2.97,2.97,270.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,E4A4E6,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,0.00,90.00,127.41,3.05,0.00,E4A4E6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 1 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,310.67,310.67,310.67,0.00,180.00,127.41,2.44,0.00,FLOOR 4-6 PATIENT CORRIDOR 1 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 1 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,310.67,310.67,310.67,180.00,0.00,127.41,2.44,0.00,FLOOR 4-6 PATIENT CORRIDOR 1 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,621.33,621.33,621.33,0.00,90.00,621.33,1.00,0.00,FLOOR 4-6 PATIENT CORRIDOR 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 PATIENT CORRIDOR 2,9
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,270.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 2 EXT WALL 2_WINDOW_1,Window,FLOOR 4-6 PATIENT CORRIDOR 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,2.97,2.97,2.97,270.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,3E910E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,0.00,90.00,127.41,3.05,0.00,3E910E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,90.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 2 EXT WALL 1_WINDOW_1,Window,FLOOR 4-6 PATIENT CORRIDOR 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,2.97,2.97,2.97,90.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,930A80,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,180.00,90.00,127.41,3.05,0.00,930A80,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 2 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,310.67,310.67,310.67,0.00,180.00,127.41,2.44,0.00,FLOOR 4-6 PATIENT CORRIDOR 2 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 2 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,310.67,310.67,310.67,180.00,0.00,127.41,2.44,0.00,FLOOR 4-6 PATIENT CORRIDOR 2 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 PATIENT CORRIDOR 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,621.33,621.33,621.33,0.00,90.00,621.33,1.00,0.00,FLOOR 4-6 PATIENT CORRIDOR 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 SOIL,7
HeatTransfer Surface,9DFCDE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,9DFCDE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,4EC800,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,180.00,90.00,12.19,3.05,0.00,4EC800,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,76A36A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,76A36A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F05564,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,0.00,90.00,12.19,3.05,0.00,F05564,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 SOIL ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,92.90,92.90,92.90,0.00,180.00,12.19,7.62,0.00,FLOOR 4-6 SOIL ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 SOIL ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,92.90,92.90,92.90,180.00,0.00,12.19,7.62,0.00,FLOOR 4-6 SOIL ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 SOIL INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,185.81,185.81,185.81,0.00,90.00,185.81,1.00,0.00,FLOOR 4-6 SOIL INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 4-6 SUPPLY,8
HeatTransfer Surface,E55225,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,270.00,90.00,4.88,3.05,0.00,E55225,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6A7AF2,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,213.68,213.68,213.68,0.00,90.00,70.10,3.05,0.00,6A7AF2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 SUPPLY EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,8.92,14.86,8.92,90.00,90.00,4.88,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 SUPPLY EXT WALL_WINDOW_1,Window,FLOOR 4-6 SUPPLY EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,5.95,5.95,5.95,90.00,90.00,4.78,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7165C4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,213.68,213.68,213.68,180.00,90.00,70.10,3.05,0.00,7165C4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 4-6 SUPPLY ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,341.88,341.88,341.88,0.00,180.00,70.10,4.88,0.00,FLOOR 4-6 SUPPLY ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 4-6 SUPPLY ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,341.88,341.88,341.88,180.00,0.00,70.10,4.88,0.00,FLOOR 4-6 SUPPLY ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 4-6 SUPPLY INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,683.77,683.77,683.77,0.00,90.00,683.77,1.00,0.00,FLOOR 4-6 SUPPLY INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 CLEAN,7
HeatTransfer Surface,F5A583,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,0.00,90.00,6.10,3.05,0.00,F5A583,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,415CCD,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,415CCD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7A49FE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,18.58,18.58,18.58,180.00,90.00,6.10,3.05,0.00,7A49FE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,1C8666,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,1C8666,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 CLEAN ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,46.45,46.45,46.45,0.00,180.00,6.10,7.62,0.00,FLOOR 7 CLEAN ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 CLEAN ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,46.45,46.45,46.45,180.00,0.00,6.10,7.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 CLEAN INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,92.90,92.90,92.90,0.00,90.00,92.90,1.00,0.00,FLOOR 7 CLEAN INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 ELEVATOR,10
HeatTransfer Surface,FLOOR 7 ELEVATOR EXT WALL 3,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,90.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,FLOOR 7 ELEVATOR EXT WALL 3_WINDOW_1,Window,FLOOR 7 ELEVATOR EXT WALL 3,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,11.15,11.15,11.15,90.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,FLOOR 7 ELEVATOR EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,180.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,FLOOR 7 ELEVATOR EXT WALL 2_WINDOW_1,Window,FLOOR 7 ELEVATOR EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,22.30,22.30,22.30,180.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,FLOOR 7 ELEVATOR EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,16.72,27.87,16.72,270.00,90.00,9.14,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,FLOOR 7 ELEVATOR EXT WALL 1_WINDOW_1,Window,FLOOR 7 ELEVATOR EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,11.15,11.15,11.15,270.00,90.00,9.04,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer Surface,B7617A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,0.00,90.00,18.29,3.05,0.00,B7617A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 ELEVATOR ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,167.23,167.23,167.23,0.00,180.00,18.29,9.14,0.00,FLOOR 7 ELEVATOR ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 ELEVATOR ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,167.23,167.23,167.23,180.00,0.00,18.29,9.14,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 ELEVATOR INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,334.45,334.45,334.45,0.00,90.00,334.45,1.00,0.00,FLOOR 7 ELEVATOR INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 NURSE STATION,8
HeatTransfer Surface,E44F94,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,90.00,90.00,4.88,3.05,0.00,E44F94,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9AF96B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,174.66,174.66,174.66,180.00,90.00,57.30,3.05,0.00,9AF96B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 NURSE STATION EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,8.92,14.86,8.92,270.00,90.00,4.88,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 NURSE STATION EXT WALL_WINDOW_1,Window,FLOOR 7 NURSE STATION EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,5.95,5.95,5.95,270.00,90.00,4.78,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C2514B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,174.66,174.66,174.66,0.00,90.00,57.30,3.05,0.00,C2514B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 NURSE STATION ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,279.45,279.45,279.45,0.00,180.00,57.30,4.88,0.00,FLOOR 7 NURSE STATION ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 NURSE STATION ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,279.45,279.45,279.45,180.00,0.00,57.30,4.88,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 NURSE STATION INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,558.90,558.90,558.90,0.00,90.00,558.90,1.00,0.00,FLOOR 7 NURSE STATION INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 OFFICE,8
HeatTransfer Surface,8052A7,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,55.74,55.74,55.74,180.00,90.00,18.29,3.05,0.00,8052A7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F5194A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,F5194A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 OFFICE EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,33.45,55.74,33.45,0.00,90.00,18.29,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 OFFICE EXT WALL_WINDOW_1,Window,FLOOR 7 OFFICE EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,22.30,22.30,22.30,0.00,90.00,18.19,1.23,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2110A9,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,2110A9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 OFFICE ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,139.35,139.35,139.35,0.00,180.00,18.29,7.62,0.00,FLOOR 7 OFFICE ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 OFFICE ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,139.35,139.35,139.35,180.00,0.00,18.29,7.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 OFFICE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,278.71,278.71,278.71,0.00,90.00,278.71,1.00,0.00,FLOOR 7 OFFICE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 PATIENT 1,9
HeatTransfer Surface,ECF00B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,ECF00B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7627C1,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,185.81,185.81,185.81,0.00,90.00,60.96,3.05,0.00,7627C1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 1 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,90.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 1 EXT WALL 2_WINDOW_1,Window,FLOOR 7 PATIENT 1 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,9.29,9.29,9.29,90.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 1 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,180.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 7 PATIENT 1 EXT WALL 1_WINDOW_1,Window,FLOOR 7 PATIENT 1 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,74.32,74.32,74.32,180.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,FLOOR 7 PATIENT 1 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,464.52,464.52,464.52,0.00,180.00,60.96,7.62,0.00,FLOOR 7 PATIENT 1 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 PATIENT 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,464.52,464.52,464.52,180.00,0.00,60.96,7.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 PATIENT 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,929.03,929.03,929.03,0.00,90.00,929.03,1.00,0.00,FLOOR 7 PATIENT 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 PATIENT 2,9
HeatTransfer Surface,FC17E6,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,FC17E6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,111.48,185.81,111.48,0.00,90.00,60.96,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 2 EXT WALL 2_WINDOW_1,Window,FLOOR 7 PATIENT 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,74.32,74.32,74.32,0.00,90.00,60.86,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,90.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 2 EXT WALL 1_WINDOW_1,Window,FLOOR 7 PATIENT 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,9.29,9.29,9.29,90.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,2BBB7B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,185.81,185.81,185.81,180.00,90.00,60.96,3.05,0.00,2BBB7B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 2 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,464.52,464.52,464.52,0.00,180.00,60.96,7.62,0.00,FLOOR 7 PATIENT 2 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 PATIENT 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,464.52,464.52,464.52,180.00,0.00,60.96,7.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 PATIENT 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,929.03,929.03,929.03,0.00,90.00,929.03,1.00,0.00,FLOOR 7 PATIENT 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 PATIENT 3,9
HeatTransfer Surface,FLOOR 7 PATIENT 3 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,88.07,146.79,88.07,0.00,90.00,48.16,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 3 EXT WALL 1_WINDOW_1,Window,FLOOR 7 PATIENT 3 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,58.71,58.71,58.71,0.00,90.00,48.06,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,99F202,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,99F202,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DFCB07,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,146.79,146.79,146.79,180.00,90.00,48.16,3.05,0.00,DFCB07,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 3 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,270.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 3 EXT WALL 2_WINDOW_1,Window,FLOOR 7 PATIENT 3 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,9.29,9.29,9.29,270.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 3 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,366.97,366.97,366.97,0.00,180.00,48.16,7.62,0.00,FLOOR 7 PATIENT 3 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 PATIENT 3 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,366.97,366.97,366.97,180.00,0.00,48.16,7.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 PATIENT 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,733.93,733.93,733.93,0.00,90.00,733.93,1.00,0.00,FLOOR 7 PATIENT 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 PATIENT 4,9
HeatTransfer Surface,FLOOR 7 PATIENT 4 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,88.07,146.79,88.07,180.00,90.00,48.16,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,FLOOR 7 PATIENT 4 EXT WALL 2_WINDOW_1,Window,FLOOR 7 PATIENT 4 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,58.71,58.71,58.71,180.00,90.00,48.06,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.70,0.30,4
HeatTransfer Surface,FLOOR 7 PATIENT 4 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,13.94,23.23,13.94,270.00,90.00,7.62,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 4 EXT WALL 1_WINDOW_1,Window,FLOOR 7 PATIENT 4 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,9.29,9.29,9.29,270.00,90.00,7.52,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,169E7F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,146.79,146.79,146.79,0.00,90.00,48.16,3.05,0.00,169E7F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,768EBF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,768EBF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT 4 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,366.97,366.97,366.97,0.00,180.00,48.16,7.62,0.00,FLOOR 7 PATIENT 4 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 PATIENT 4 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,366.97,366.97,366.97,180.00,0.00,48.16,7.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 PATIENT 4 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,733.93,733.93,733.93,0.00,90.00,733.93,1.00,0.00,FLOOR 7 PATIENT 4 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 PATIENT CORRIDOR 1,9
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 1 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,90.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 1 EXT WALL 1_WINDOW_1,Window,FLOOR 7 PATIENT CORRIDOR 1 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,2.97,2.97,2.97,90.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6056F4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,180.00,90.00,127.41,3.05,0.00,6056F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 1 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,270.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 1 EXT WALL 2_WINDOW_1,Window,FLOOR 7 PATIENT CORRIDOR 1 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,2.97,2.97,2.97,270.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5159C0,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,0.00,90.00,127.41,3.05,0.00,5159C0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 1 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,310.67,310.67,310.67,0.00,180.00,127.41,2.44,0.00,FLOOR 7 PATIENT CORRIDOR 1 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,310.67,310.67,310.67,180.00,0.00,127.41,2.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,621.33,621.33,621.33,0.00,90.00,621.33,1.00,0.00,FLOOR 7 PATIENT CORRIDOR 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 PATIENT CORRIDOR 2,9
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 2 EXT WALL 2,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,270.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 2 EXT WALL 2_WINDOW_1,Window,FLOOR 7 PATIENT CORRIDOR 2 EXT WALL 2,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,2.97,2.97,2.97,270.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,C92960,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,0.00,90.00,127.41,3.05,0.00,C92960,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 2 EXT WALL 1,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,4.46,7.43,4.46,90.00,90.00,2.44,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 2 EXT WALL 1_WINDOW_1,Window,FLOOR 7 PATIENT CORRIDOR 2 EXT WALL 1,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,2.97,2.97,2.97,90.00,90.00,2.34,1.27,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,A6316D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,388.33,388.33,388.33,180.00,90.00,127.41,3.05,0.00,A6316D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 2 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,310.67,310.67,310.67,0.00,180.00,127.41,2.44,0.00,FLOOR 7 PATIENT CORRIDOR 2 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,310.67,310.67,310.67,180.00,0.00,127.41,2.44,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 PATIENT CORRIDOR 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,621.33,621.33,621.33,0.00,90.00,621.33,1.00,0.00,FLOOR 7 PATIENT CORRIDOR 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 SOIL,7
HeatTransfer Surface,6D43ED,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,90.00,90.00,7.62,3.05,0.00,6D43ED,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,476728,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,180.00,90.00,12.19,3.05,0.00,476728,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,32A2AB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,23.23,23.23,23.23,270.00,90.00,7.62,3.05,0.00,32A2AB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,89096D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,37.16,37.16,37.16,0.00,90.00,12.19,3.05,0.00,89096D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 SOIL ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,92.90,92.90,92.90,0.00,180.00,12.19,7.62,0.00,FLOOR 7 SOIL ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 SOIL ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,92.90,92.90,92.90,180.00,0.00,12.19,7.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 SOIL INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,185.81,185.81,185.81,0.00,90.00,185.81,1.00,0.00,FLOOR 7 SOIL INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FLOOR 7 SUPPLY,8
HeatTransfer Surface,E278F5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,14.86,14.86,14.86,270.00,90.00,4.88,3.05,0.00,E278F5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BED8BD,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,213.68,213.68,213.68,0.00,90.00,70.10,3.05,0.00,BED8BD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 SUPPLY EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,8.92,14.86,8.92,90.00,90.00,4.88,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 SUPPLY EXT WALL_WINDOW_1,Window,FLOOR 7 SUPPLY EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,5.95,5.95,5.95,90.00,90.00,4.78,1.24,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,40D85C,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,213.68,213.68,213.68,180.00,90.00,70.10,3.05,0.00,40D85C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FLOOR 7 SUPPLY ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,341.88,341.88,341.88,0.00,180.00,70.10,4.88,0.00,FLOOR 7 SUPPLY ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FLOOR 7 SUPPLY ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,341.88,341.88,341.88,180.00,0.00,70.10,4.88,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FLOOR 7 SUPPLY INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,683.77,683.77,683.77,0.00,90.00,683.77,1.00,0.00,FLOOR 7 SUPPLY INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 1 CORE,7
HeatTransfer Surface,99FF37,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,134.71,134.71,134.71,90.00,90.00,44.20,3.05,0.00,99FF37,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,217ACF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,180.00,90.00,28.96,3.05,0.00,217ACF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6F79DE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,0.00,90.00,28.96,3.05,0.00,6F79DE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F6B5B4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,134.71,134.71,134.71,270.00,90.00,44.20,3.05,0.00,F6B5B4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 1 CORE SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,1279.74,1279.74,1279.74,0.00,180.00,28.96,44.20,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 1 CORE ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,1279.74,1279.74,1279.74,180.00,0.00,28.96,44.20,0.00,MOB FLOOR 1 CORE ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 1 CORE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,2559.48,2559.48,2559.48,0.00,90.00,2559.48,1.00,0.00,MOB FLOOR 1 CORE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 1 PERIMETER 1,8
HeatTransfer Surface,C4333D,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,135.00,90.00,6.47,3.05,0.00,C4333D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 1 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,89.19,148.64,89.19,270.00,90.00,48.77,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 1 EXT WALL_WINDOW_1,Window,MOB FLOOR 1 PERIMETER 1 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,59.46,59.46,59.46,270.00,90.00,48.67,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5E97B8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,4.57,3.05,0.00,5E97B8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7B1EBF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,134.71,134.71,134.71,90.00,90.00,44.20,3.05,0.00,7B1EBF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 1 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,212.52,212.52,212.52,315.00,180.00,6.47,44.20,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 1 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,212.52,212.52,212.52,135.00,0.00,6.47,48.77,0.00,MOB FLOOR 1 PERIMETER 1 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,425.03,425.03,425.03,0.00,90.00,425.03,1.00,0.00,MOB FLOOR 1 PERIMETER 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 1 PERIMETER 2,8
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,69.68,116.13,69.68,180.00,90.00,38.10,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 2 EXT WALL_WINDOW_1,Window,MOB FLOOR 1 PERIMETER 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,46.45,46.45,46.45,180.00,90.00,38.00,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,A4ABFC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,45.00,90.00,6.47,3.05,0.00,A4ABFC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,18AFEB,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,315.00,90.00,6.47,3.05,0.00,18AFEB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,D4534E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,0.00,90.00,28.96,3.05,0.00,D4534E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 2 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,153.29,153.29,153.29,135.00,180.00,6.47,38.10,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 2 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,153.29,153.29,153.29,180.00,0.00,38.10,6.47,0.00,MOB FLOOR 1 PERIMETER 2 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,306.58,306.58,306.58,0.00,90.00,306.58,1.00,0.00,MOB FLOOR 1 PERIMETER 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 1 PERIMETER 3,8
HeatTransfer Surface,51B69E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,225.00,90.00,6.47,3.05,0.00,51B69E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 3 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,89.19,148.64,89.19,90.00,90.00,48.77,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 3 EXT WALL_WINDOW_1,Window,MOB FLOOR 1 PERIMETER 3 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,59.46,59.46,59.46,90.00,90.00,48.67,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer Surface,7EA399,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,4.57,3.05,0.00,7EA399,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,281C71,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,134.71,134.71,134.71,270.00,90.00,44.20,3.05,0.00,281C71,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 3 SLAB,Floor,,CTF - ConductionTransferFunction,UNHEATED - 8IN SLAB WITH CARPET_R-15_EXT-SLAB,2.354,1.497,,212.52,212.52,212.52,45.00,180.00,6.47,48.77,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 3 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,212.52,212.52,212.52,225.00,0.00,6.47,44.20,0.00,MOB FLOOR 1 PERIMETER 3 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 1 PERIMETER 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,425.03,425.03,425.03,0.00,90.00,425.03,1.00,0.00,MOB FLOOR 1 PERIMETER 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 2-4 CORE,7
HeatTransfer Surface,624A09,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,0.00,90.00,28.96,3.05,0.00,624A09,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,901103,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,90.00,90.00,39.62,3.05,0.00,901103,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F05633,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,180.00,90.00,28.96,3.05,0.00,F05633,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,7D0015,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,270.00,90.00,39.62,3.05,0.00,7D0015,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 2-4 CORE ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,1147.35,1147.35,1147.35,0.00,180.00,28.96,39.62,0.00,MOB FLOOR 2-4 CORE ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 2-4 CORE ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,1147.35,1147.35,1147.35,180.00,0.00,28.96,39.62,0.00,MOB FLOOR 2-4 CORE ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 2-4 CORE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,2294.71,2294.71,2294.71,0.00,90.00,2294.71,1.00,0.00,MOB FLOOR 2-4 CORE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 2-4 PERIMETER 1,8
HeatTransfer Surface,F49FB8,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,135.00,90.00,6.47,3.05,0.00,F49FB8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 1 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,89.19,148.64,89.19,270.00,90.00,48.77,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 1 EXT WALL_WINDOW_1,Window,MOB FLOOR 2-4 PERIMETER 1 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,59.46,59.46,59.46,270.00,90.00,48.67,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,48B8D5,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,45.00,90.00,6.47,3.05,0.00,48B8D5,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,6C038F,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,90.00,90.00,39.62,3.05,0.00,6C038F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 1 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,202.06,202.06,202.06,270.00,180.00,39.62,6.47,0.00,MOB FLOOR 2-4 PERIMETER 1 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 1 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,202.06,202.06,202.06,135.00,0.00,6.47,48.77,0.00,MOB FLOOR 2-4 PERIMETER 1 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,404.13,404.13,404.13,0.00,90.00,404.13,1.00,0.00,MOB FLOOR 2-4 PERIMETER 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 2-4 PERIMETER 2,8
HeatTransfer Surface,22DFD3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,315.00,90.00,6.47,3.05,0.00,22DFD3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5C8F00,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,0.00,90.00,28.96,3.05,0.00,5C8F00,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CB6646,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,45.00,90.00,6.47,3.05,0.00,CB6646,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,69.68,116.13,69.68,180.00,90.00,38.10,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 2 EXT WALL_WINDOW_1,Window,MOB FLOOR 2-4 PERIMETER 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,46.45,46.45,46.45,180.00,90.00,38.00,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 2 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,153.29,153.29,153.29,135.00,180.00,6.47,38.10,0.00,MOB FLOOR 2-4 PERIMETER 2 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 2 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,153.29,153.29,153.29,180.00,0.00,38.10,6.47,0.00,MOB FLOOR 2-4 PERIMETER 2 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,306.58,306.58,306.58,0.00,90.00,306.58,1.00,0.00,MOB FLOOR 2-4 PERIMETER 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 2-4 PERIMETER 3,8
HeatTransfer Surface,F32DF0,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,225.00,90.00,6.47,3.05,0.00,F32DF0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,5CF66E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,270.00,90.00,39.62,3.05,0.00,5CF66E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,46E2F4,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,315.00,90.00,6.47,3.05,0.00,46E2F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 3 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,89.19,148.64,89.19,90.00,90.00,48.77,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 3 EXT WALL_WINDOW_1,Window,MOB FLOOR 2-4 PERIMETER 3 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,59.46,59.46,59.46,90.00,90.00,48.67,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 3 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,202.06,202.06,202.06,45.00,180.00,6.47,48.77,0.00,MOB FLOOR 2-4 PERIMETER 3 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 3 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,202.06,202.06,202.06,225.00,0.00,6.47,39.62,0.00,MOB FLOOR 2-4 PERIMETER 3 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,404.13,404.13,404.13,0.00,90.00,404.13,1.00,0.00,MOB FLOOR 2-4 PERIMETER 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 2-4 PERIMETER 4,8
HeatTransfer Surface,2EB1A9,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,135.00,90.00,6.47,3.05,0.00,2EB1A9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,646AAF,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,180.00,90.00,28.96,3.05,0.00,646AAF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,707708,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,225.00,90.00,6.47,3.05,0.00,707708,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 4 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,69.68,116.13,69.68,0.00,90.00,38.10,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 4 EXT WALL_WINDOW_1,Window,MOB FLOOR 2-4 PERIMETER 4 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,46.45,46.45,46.45,0.00,90.00,38.00,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 4 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,153.29,153.29,153.29,0.00,180.00,28.96,6.47,0.00,MOB FLOOR 2-4 PERIMETER 4 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 4 ADIABATIC CEILING,Roof,,CTF - ConductionTransferFunction,INT-FLOOR-UNDERSIDE,3.003,1.918,,153.29,153.29,153.29,180.00,0.00,28.96,6.47,0.00,MOB FLOOR 2-4 PERIMETER 4 ADIABATIC CEILING,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 2-4 PERIMETER 4 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,306.58,306.58,306.58,0.00,90.00,306.58,1.00,0.00,MOB FLOOR 2-4 PERIMETER 4 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 5 CORE,7
HeatTransfer Surface,87E4BC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,0.00,90.00,28.96,3.05,0.00,87E4BC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,342B6E,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,90.00,90.00,39.62,3.05,0.00,342B6E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,17DA3B,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,180.00,90.00,28.96,3.05,0.00,17DA3B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DFCFC3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,270.00,90.00,39.62,3.05,0.00,DFCFC3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 5 CORE ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,1147.35,1147.35,1147.35,0.00,180.00,28.96,39.62,0.00,MOB FLOOR 5 CORE ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 5 CORE ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,1147.35,1147.35,1147.35,180.00,0.00,28.96,39.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.40E-003,1.00,4
HeatTransfer Surface,MOB FLOOR 5 CORE INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,2294.71,2294.71,2294.71,0.00,90.00,2294.71,1.00,0.00,MOB FLOOR 5 CORE INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 5 PERIMETER 1,8
HeatTransfer Surface,341BF3,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,135.00,90.00,6.47,3.05,0.00,341BF3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 1 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,89.19,148.64,89.19,270.00,90.00,48.77,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 1 EXT WALL_WINDOW_1,Window,MOB FLOOR 5 PERIMETER 1 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_WEST,N/A,1.641,No,59.46,59.46,59.46,270.00,90.00,48.67,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,DB0BBA,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,45.00,90.00,6.47,3.05,0.00,DB0BBA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,910237,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,90.00,90.00,39.62,3.05,0.00,910237,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 1 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,202.06,202.06,202.06,270.00,180.00,39.62,6.47,0.00,MOB FLOOR 5 PERIMETER 1 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 1 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,202.06,202.06,202.06,135.00,0.00,6.47,48.77,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,7.23E-007,1.00,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 1 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,404.13,404.13,404.13,0.00,90.00,404.13,1.00,0.00,MOB FLOOR 5 PERIMETER 1 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 5 PERIMETER 2,8
HeatTransfer Surface,A3D9FC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,315.00,90.00,6.47,3.05,0.00,A3D9FC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,14F530,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,0.00,90.00,28.96,3.05,0.00,14F530,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BBD9AC,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,45.00,90.00,6.47,3.05,0.00,BBD9AC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 2 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,69.68,116.13,69.68,180.00,90.00,38.10,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 2 EXT WALL_WINDOW_1,Window,MOB FLOOR 5 PERIMETER 2 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69,N/A,1.641,No,46.45,46.45,46.45,180.00,90.00,38.00,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.69,0.31,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 2 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,153.29,153.29,153.29,135.00,180.00,6.47,38.10,0.00,MOB FLOOR 5 PERIMETER 2 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 2 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,153.29,153.29,153.29,180.00,0.00,38.10,6.47,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 2 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,306.58,306.58,306.58,0.00,90.00,306.58,1.00,0.00,MOB FLOOR 5 PERIMETER 2 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 5 PERIMETER 3,8
HeatTransfer Surface,AB5F35,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,225.00,90.00,6.47,3.05,0.00,AB5F35,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,9563EE,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,120.77,120.77,120.77,270.00,90.00,39.62,3.05,0.00,9563EE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,112B33,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,315.00,90.00,6.47,3.05,0.00,112B33,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 3 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,89.19,148.64,89.19,90.00,90.00,48.77,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 3 EXT WALL_WINDOW_1,Window,MOB FLOOR 5 PERIMETER 3 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_EAST,N/A,1.641,No,59.46,59.46,59.46,90.00,90.00,48.67,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 3 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,202.06,202.06,202.06,45.00,180.00,6.47,48.77,0.00,MOB FLOOR 5 PERIMETER 3 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 3 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,202.06,202.06,202.06,225.00,0.00,6.47,39.62,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,3.74E-003,1.00,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 3 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,404.13,404.13,404.13,0.00,90.00,404.13,1.00,0.00,MOB FLOOR 5 PERIMETER 3 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,MOB FLOOR 5 PERIMETER 4,8
HeatTransfer Surface,FCB84A,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,135.00,90.00,6.47,3.05,0.00,FCB84A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,843462,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,88.26,88.26,88.26,180.00,90.00,28.96,3.05,0.00,843462,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,F6C992,Wall,,CTF - ConductionTransferFunction,STANDARD_INT-WALL,6.299,3.242,,19.71,19.71,19.71,225.00,90.00,6.47,3.05,0.00,F6C992,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 4 EXT WALL,Wall,,CTF - ConductionTransferFunction,STEEL-FRAMED_R-13 + R-15.6 CI_EXT-WALL,0.249,0.240,,69.68,116.13,69.68,0.00,90.00,38.10,3.05,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 4 EXT WALL_WINDOW_1,Window,MOB FLOOR 5 PERIMETER 4 EXT WALL,Window5 Detailed Fenestration,STD_WINDOW_UVALUE_1.647_SHGC_0.34_VT_0.69_NORTH,N/A,1.641,No,46.45,46.45,46.45,0.00,90.00,38.00,1.22,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 4 ADIABATIC FLOOR,Floor,,CTF - ConductionTransferFunction,INT-FLOOR-TOPSIDE,3.003,1.736,,153.29,153.29,153.29,0.00,180.00,28.96,6.47,0.00,MOB FLOOR 5 PERIMETER 4 ADIABATIC FLOOR,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 5 ROOF,Roof,,CTF - ConductionTransferFunction,IEAD_R-30 CI_ROOF,0.188,0.182,,153.29,153.29,153.29,180.00,0.00,28.96,6.47,0.00,ExternalEnvironment,DOE-2,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,4.93E-003,1.00,4
HeatTransfer Surface,MOB FLOOR 5 PERIMETER 4 INTERNAL MASS,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,306.58,306.58,306.58,0.00,90.00,306.58,1.00,0.00,MOB FLOOR 5 PERIMETER 4 INTERNAL MASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
