  Processing Data Dictionary (Energy+.idd) File -- Complete
  Maximum number of Alpha Args=        4500
  Maximum number of Numeric Args=       21040
  Number of Object Definitions=         732
  Number of Section Definitions=           2
  Total Number of Alpha Fields=       18152
  Total Number of Numeric Fields=       39542
  Total Number of Fields=       57694
  Processing Input Data File (in.idf) -- Start
      1 !-Generator IDFEditor 1.34
      2 !-Option OriginalOrderTop UseSpecialFormat
      3 !-NOTE: All comments with '!-' are ignored by the IDFEditor and are generated automatically.
      4 !-      Use '!' comments if they need to be retained when using the IDFEditor.
      5 ! 5ZoneAsGenHVACAfterZoneConfig.idf
      6 ! Basic file description:  1 story building divided into 4 exterior and one interior conditioned zones and return plenum.
      7 !
      8 ! Highlights:              Electric chiller with air cooled condenser; autosized preheating and precooling water coils in the
      9 !                          outside air stream controlled to preheat and precool setpoints.  One zone has no HVAC but rather sits at the exit of another zone and is thus only conditioned by the air passed through it.
     10 !
     11 ! Simulation Location/Run: CHICAGO_IL_USA TMY2-94846, 2 design days, 2 run periods,
     12 !                          Run Control executes the run periods using the weather file
     13 !
     14 ! Location:                Chicago, IL
     15 !
     16 ! Design Days:             CHICAGO_IL_USA Annual Heating 99% Design Conditions DB, MaxDB= -17.3°C
     17 !                          CHICAGO_IL_USA Annual Cooling 1% Design Conditions, MaxDB=  31.5°C MCWB=  23.0°C
     18 !
     19 ! Run Period (Weather File): 1/1 through 12/31, CHICAGO_IL_USA TMY2-94846
     20 !
     21 ! Run Control:             Zone and System sizing with weather file run control (no design days run)
     22 !
     23 ! Building: Single floor rectangular building 100 ft x 50 ft. 5 zones - 4 exterior, 1 interior, zone height 8 feet.
     24 !           Exterior zone depth is 12 feet. There is a 2 foot high return plenum: the overall building height is
     25 !           10 feet. There are windows on all 4 facades; the south and north facades have glass doors.
     26 !           The south facing glass is shaded by overhangs. The walls are woodshingle over plywood, R11 insulation,
     27 !           and gypboard. The roof is a gravel built up roof with R-3 mineral board insulation and plywood sheathing.
     28 !           The windows are of various single and double pane construction with 3mm and 6mm glass and either 6mm or
     29 !           13mm argon or air gap.  The window to wall ratio is approxomately 0.29.
     30 !           The south wall and door have overhangs.
     31 !
     32 !           The building is oriented 30 degrees east of north.
     33 !
     34 ! Floor Area:        463.6 m2 (5000 ft2)
     35 ! Number of Stories: 1
     36 !
     37 ! Zone Description Details:
     38 !
     39 !      (0,15.2,0)                      (30.5,15.2,0)
     40 !           _____   ________                ____
     41 !         |\     ***        ****************   /|
     42 !         | \                                 / |
     43 !         |  \                 (26.8,11.6,0) /  |
     44 !         *   \_____________________________/   *
     45 !         *    |(3.7,11.6,0)               |    *
     46 !         *    |                           |    *
     47 !         *    |                           |    *
     48 !         *    |               (26.8,3.7,0)|    *
     49 !         *    |___________________________|    *
     50 !         *   / (3.7,3.7,0)                 \   *
     51 !         |  /                               \  |
     52 !         | /                                 \ |
     53 !         |/___******************___***________\|
     54 !          |       Overhang        |   |
     55 !          |_______________________|   |   window/door = *
     56 !                                  |___|
     57 !
     58 !      (0,0,0)                            (30.5,0,0)
     59 !
     60 ! Internal gains description:     lighting is 1.5 watts/ft2, office equip is 1.0 watts/ft2. There is 1 occupant
     61 !                                 per 100 ft2 of floor area. The infiltration is 0.25 air changes per hour.
     62 !
     63 ! Interzone Surfaces:             6 interzone surfaces (see diagram)
     64 ! Internal Mass:                  None
     65 ! People:                         50
     66 ! Lights:                         7500 W
     67 ! Windows:                        4 ea.: 1) Double pane clear, 3mm glass, 13mm air gap
     68 !                                        2) Double pane clear, 3mm glass, 13mm argon gap
     69 !                                        3) Double pane clear, 6mm glass, 6mm air gap
     70 !                                        4) Double pane lowE,  6mm lowE glass outside, 6mm air gap, 6mm clear glass
     71 !
     72 ! Doors:                          2 ea.:    Single pane grey,  3mm glass
     73 !
     74 ! Detached Shading:               None
     75 ! Daylight:                       None
     76 ! Natural Ventilation:            None
     77 ! Compact Schedules:              Yes
     78 !
     79 ! HVAC:                           Standard VAV system with outside air, hot water reheat coils,
     80 !                                 central chilled water cooling coil. Central Plant is single hot water
     81 !                                 boiler, electric compression chiller with air cooled condenser.
     82 !                                 All equipment is autosized. HW and ChW coils are used in the outside air
     83 !                                 stream to precondition the outside air.
     84 !
     85 ! Zonal Equipment:                AirTerminal:SingleDuct:VAV:Reheat
     86 ! Central Air Handling Equipment: Yes
     87 ! System Equipment Autosize:      Yes
     88 ! Purchased Cooling:              None
     89 ! Purchased Heating:              None
     90 ! Coils:                          Coil:Cooling:Water, Coil:Heating:Water
     91 ! Pumps:                          Pump:VariableSpeed
     92 ! Boilers:                        Boiler:HotWater
     93 ! Chillers:                       Chiller:Electric
     94 !
     95 ! Results:
     96 ! Standard Reports:               None
     97 ! Timestep or Hourly Variables:   Hourly
     98 ! Time bins Report:               None
     99 ! HTML Report:                    None
    100 ! Environmental Emissions:        None
    101 ! Utility Tariffs:                None
    102 
    103   Version,8.2;
    104 
    105   Building,
    106     Building,                !- Name
    107     30.,                     !- North Axis {deg}
    108     City,                    !- Terrain
    109     0.04,                    !- Loads Convergence Tolerance Value
    110     0.4,                     !- Temperature Convergence Tolerance Value {deltaC}
    111     FullExterior,            !- Solar Distribution
    112     25,                      !- Maximum Number of Warmup Days
    113     6;                       !- Minimum Number of Warmup Days
    114 
    115   Timestep,4;
    116 
    117   SurfaceConvectionAlgorithm:Inside,Simple;
    118 
    119   SurfaceConvectionAlgorithm:Outside,SimpleCombined;
    120 
    121   HeatBalanceAlgorithm,ConductionTransferFunction;
    122 
    123   GlobalGeometryRules,
    124     UpperLeftCorner,         !- Starting Vertex Position
    125     CounterClockWise,        !- Vertex Entry Direction
    126     relative;                !- Coordinate System
    127 
    128   ScheduleTypeLimits,
    129     Any Number;              !- Name
    130 
    131   ScheduleTypeLimits,
    132     Fraction,                !- Name
    133     0.0,                     !- Lower Limit Value
    134     1.0,                     !- Upper Limit Value
    135     CONTINUOUS;              !- Numeric Type
    136 
    137   ScheduleTypeLimits,
    138     Temperature,             !- Name
    139     -60,                     !- Lower Limit Value
    140     200,                     !- Upper Limit Value
    141     CONTINUOUS,              !- Numeric Type
    142     Temperature;             !- Unit Type
    143 
    144   ScheduleTypeLimits,
    145     Control Type,            !- Name
    146     0,                       !- Lower Limit Value
    147     4,                       !- Upper Limit Value
    148     DISCRETE;                !- Numeric Type
    149 
    150   ScheduleTypeLimits,
    151     On/Off,                  !- Name
    152     0,                       !- Lower Limit Value
    153     1,                       !- Upper Limit Value
    154     DISCRETE;                !- Numeric Type
    155 
    156   ScheduleTypeLimits,
    157     FlowRate,                !- Name
    158     0.0,                     !- Lower Limit Value
    159     10,                      !- Upper Limit Value
    160     CONTINUOUS;              !- Numeric Type
    161 
    162   RunPeriod,
    163     ,                        !- Name
    164     1,                       !- Begin Month
    165     1,                       !- Begin Day of Month
    166     1,                       !- End Month
    167     31,                      !- End Day of Month
    168     Tuesday,                 !- Day of Week for Start Day
    169     Yes,                     !- Use Weather File Holidays and Special Days
    170     Yes,                     !- Use Weather File Daylight Saving Period
    171     No,                      !- Apply Weekend Holiday Rule
    172     Yes,                     !- Use Weather File Rain Indicators
    173     Yes;                     !- Use Weather File Snow Indicators
    174 
    175   RunPeriod,
    176     ,                        !- Name
    177     7,                       !- Begin Month
    178     1,                       !- Begin Day of Month
    179     7,                       !- End Month
    180     31,                      !- End Day of Month
    181     Monday,                  !- Day of Week for Start Day
    182     Yes,                     !- Use Weather File Holidays and Special Days
    183     Yes,                     !- Use Weather File Daylight Saving Period
    184     No,                      !- Apply Weekend Holiday Rule
    185     Yes,                     !- Use Weather File Rain Indicators
    186     Yes;                     !- Use Weather File Snow Indicators
    187 
    188 !  RunPeriod,
    189 !    1,                       !- Begin Month
    190 !    14,                      !- Begin Day Of Month
    191 !    1,                       !- End Month
    192 !    14,                      !- End Day Of Month
    193 !    Tuesday,                 !- Day Of Week For Start Day
    194 !    Yes,                     !- Use WeatherFile Holidays/Special Days
    195 !    Yes,                     !- Use WeatherFile DaylightSavingPeriod
    196 !    No,                      !- Apply Weekend Holiday Rule
    197 !    Yes,                     !- Use WeatherFile Rain Indicators
    198 !    Yes;                     !- Use WeatherFile Snow Indicators
    199 !  RunPeriod,
    200 !    7,                       !- Begin Month
    201 !    7,                       !- Begin Day Of Month
    202 !    7,                       !- End Month
    203 !    7,                       !- End Day Of Month
    204 !    Tuesday,                 !- Day Of Week For Start Day
    205 !    Yes,                     !- Use WeatherFile Holidays/Special Days
    206 !    Yes,                     !- Use WeatherFile DaylightSavingPeriod
    207 !    No,                      !- Apply Weekend Holiday Rule
    208 !    Yes,                     !- Use WeatherFile Rain Indicators
    209 !    Yes;                     !- Use WeatherFile Snow Indicators
    210 
    211   Site:Location,
    212     CHICAGO_IL_USA TMY2-94846,  !- Name
    213     41.78,                   !- Latitude {deg}
    214     -87.75,                  !- Longitude {deg}
    215     -6.00,                   !- Time Zone {hr}
    216     190.00;                  !- Elevation {m}
    217 
    218   SimulationControl,
    219     Yes,                     !- Do Zone Sizing Calculation
    220     Yes,                     !- Do System Sizing Calculation
    221     Yes,                     !- Do Plant Sizing Calculation
    222     No,                      !- Run Simulation for Sizing Periods
    223     Yes;                     !- Run Simulation for Weather File Run Periods
    224 
    225 ! CHICAGO_IL_USA Annual Heating 99% Design Conditions DB, MaxDB= -17.3°C
    226 
    227   SizingPeriod:DesignDay,
    228     CHICAGO_IL_USA Annual Heating 99% Design Conditions DB,  !- Name
    229     1,                       !- Month
    230     21,                      !- Day of Month
    231     WinterDesignDay,         !- Day Type
    232     -17.3,                   !- Maximum Dry-Bulb Temperature {C}
    233     0.0,                     !- Daily Dry-Bulb Temperature Range {deltaC}
    234     ,                        !- Dry-Bulb Temperature Range Modifier Type
    235     ,                        !- Dry-Bulb Temperature Range Modifier Day Schedule Name
    236     Wetbulb,                 !- Humidity Condition Type
    237     -17.3,                   !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
    238     ,                        !- Humidity Condition Day Schedule Name
    239     ,                        !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
    240     ,                        !- Enthalpy at Maximum Dry-Bulb {J/kg}
    241     ,                        !- Daily Wet-Bulb Temperature Range {deltaC}
    242     99063.,                  !- Barometric Pressure {Pa}
    243     4.9,                     !- Wind Speed {m/s}
    244     270,                     !- Wind Direction {deg}
    245     No,                      !- Rain Indicator
    246     No,                      !- Snow Indicator
    247     No,                      !- Daylight Saving Time Indicator
    248     ASHRAEClearSky,          !- Solar Model Indicator
    249     ,                        !- Beam Solar Day Schedule Name
    250     ,                        !- Diffuse Solar Day Schedule Name
    251     ,                        !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
    252     ,                        !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
    253     0.0;                     !- Sky Clearness
    254 
    255 ! CHICAGO_IL_USA Annual Cooling 1% Design Conditions, MaxDB=  31.5°C MCWB=  23.0°C
    256 
    257   SizingPeriod:DesignDay,
    258     CHICAGO_IL_USA Annual Cooling 1% Design Conditions DB/MCWB,  !- Name
    259     7,                       !- Month
    260     21,                      !- Day of Month
    261     SummerDesignDay,         !- Day Type
    262     31.5,                    !- Maximum Dry-Bulb Temperature {C}
    263     10.7,                    !- Daily Dry-Bulb Temperature Range {deltaC}
    264     ,                        !- Dry-Bulb Temperature Range Modifier Type
    265     ,                        !- Dry-Bulb Temperature Range Modifier Day Schedule Name
    266     Wetbulb,                 !- Humidity Condition Type
    267     23.0,                    !- Wetbulb or DewPoint at Maximum Dry-Bulb {C}
    268     ,                        !- Humidity Condition Day Schedule Name
    269     ,                        !- Humidity Ratio at Maximum Dry-Bulb {kgWater/kgDryAir}
    270     ,                        !- Enthalpy at Maximum Dry-Bulb {J/kg}
    271     ,                        !- Daily Wet-Bulb Temperature Range {deltaC}
    272     99063.,                  !- Barometric Pressure {Pa}
    273     5.3,                     !- Wind Speed {m/s}
    274     230,                     !- Wind Direction {deg}
    275     No,                      !- Rain Indicator
    276     No,                      !- Snow Indicator
    277     No,                      !- Daylight Saving Time Indicator
    278     ASHRAEClearSky,          !- Solar Model Indicator
    279     ,                        !- Beam Solar Day Schedule Name
    280     ,                        !- Diffuse Solar Day Schedule Name
    281     ,                        !- ASHRAE Clear Sky Optical Depth for Beam Irradiance (taub) {dimensionless}
    282     ,                        !- ASHRAE Clear Sky Optical Depth for Diffuse Irradiance (taud) {dimensionless}
    283     1.0;                     !- Sky Clearness
    284 
    285   Site:GroundTemperature:BuildingSurface,20.03,20.03,20.13,20.30,20.43,20.52,20.62,20.77,20.78,20.55,20.44,20.20;
    286 
    287   Material,
    288     WD10,                    !- Name
    289     MediumSmooth,            !- Roughness
    290     0.667,                   !- Thickness {m}
    291     0.115,                   !- Conductivity {W/m-K}
    292     513,                     !- Density {kg/m3}
    293     1381,                    !- Specific Heat {J/kg-K}
    294     0.9,                     !- Thermal Absorptance
    295     0.78,                    !- Solar Absorptance
    296     0.78;                    !- Visible Absorptance
    297 
    298   Material,
    299     RG01,                    !- Name
    300     Rough,                   !- Roughness
    301     1.2700000E-02,           !- Thickness {m}
    302     1.442000,                !- Conductivity {W/m-K}
    303     881.0000,                !- Density {kg/m3}
    304     1674.000,                !- Specific Heat {J/kg-K}
    305     0.9000000,               !- Thermal Absorptance
    306     0.6500000,               !- Solar Absorptance
    307     0.6500000;               !- Visible Absorptance
    308 
    309   Material,
    310     BR01,                    !- Name
    311     VeryRough,               !- Roughness
    312     9.4999997E-03,           !- Thickness {m}
    313     0.1620000,               !- Conductivity {W/m-K}
    314     1121.000,                !- Density {kg/m3}
    315     1464.000,                !- Specific Heat {J/kg-K}
    316     0.9000000,               !- Thermal Absorptance
    317     0.7000000,               !- Solar Absorptance
    318     0.7000000;               !- Visible Absorptance
    319 
    320   Material,
    321     IN46,                    !- Name
    322     VeryRough,               !- Roughness
    323     7.6200001E-02,           !- Thickness {m}
    324     2.3000000E-02,           !- Conductivity {W/m-K}
    325     24.00000,                !- Density {kg/m3}
    326     1590.000,                !- Specific Heat {J/kg-K}
    327     0.9000000,               !- Thermal Absorptance
    328     0.5000000,               !- Solar Absorptance
    329     0.5000000;               !- Visible Absorptance
    330 
    331   Material,
    332     WD01,                    !- Name
    333     MediumSmooth,            !- Roughness
    334     1.9099999E-02,           !- Thickness {m}
    335     0.1150000,               !- Conductivity {W/m-K}
    336     513.0000,                !- Density {kg/m3}
    337     1381.000,                !- Specific Heat {J/kg-K}
    338     0.9000000,               !- Thermal Absorptance
    339     0.7800000,               !- Solar Absorptance
    340     0.7800000;               !- Visible Absorptance
    341 
    342   Material,
    343     PW03,                    !- Name
    344     MediumSmooth,            !- Roughness
    345     1.2700000E-02,           !- Thickness {m}
    346     0.1150000,               !- Conductivity {W/m-K}
    347     545.0000,                !- Density {kg/m3}
    348     1213.000,                !- Specific Heat {J/kg-K}
    349     0.9000000,               !- Thermal Absorptance
    350     0.7800000,               !- Solar Absorptance
    351     0.7800000;               !- Visible Absorptance
    352 
    353   Material,
    354     IN02,                    !- Name
    355     Rough,                   !- Roughness
    356     9.0099998E-02,           !- Thickness {m}
    357     4.3000001E-02,           !- Conductivity {W/m-K}
    358     10.00000,                !- Density {kg/m3}
    359     837.0000,                !- Specific Heat {J/kg-K}
    360     0.9000000,               !- Thermal Absorptance
    361     0.7500000,               !- Solar Absorptance
    362     0.7500000;               !- Visible Absorptance
    363 
    364   Material,
    365     GP01,                    !- Name
    366     MediumSmooth,            !- Roughness
    367     1.2700000E-02,           !- Thickness {m}
    368     0.1600000,               !- Conductivity {W/m-K}
    369     801.0000,                !- Density {kg/m3}
    370     837.0000,                !- Specific Heat {J/kg-K}
    371     0.9000000,               !- Thermal Absorptance
    372     0.7500000,               !- Solar Absorptance
    373     0.7500000;               !- Visible Absorptance
    374 
    375   Material,
    376     GP02,                    !- Name
    377     MediumSmooth,            !- Roughness
    378     1.5900001E-02,           !- Thickness {m}
    379     0.1600000,               !- Conductivity {W/m-K}
    380     801.0000,                !- Density {kg/m3}
    381     837.0000,                !- Specific Heat {J/kg-K}
    382     0.9000000,               !- Thermal Absorptance
    383     0.7500000,               !- Solar Absorptance
    384     0.7500000;               !- Visible Absorptance
    385 
    386   Material,
    387     CC03,                    !- Name
    388     MediumRough,             !- Roughness
    389     0.1016000,               !- Thickness {m}
    390     1.310000,                !- Conductivity {W/m-K}
    391     2243.000,                !- Density {kg/m3}
    392     837.0000,                !- Specific Heat {J/kg-K}
    393     0.9000000,               !- Thermal Absorptance
    394     0.6500000,               !- Solar Absorptance
    395     0.6500000;               !- Visible Absorptance
    396 
    397   Material:NoMass,
    398     CP01,                    !- Name
    399     Rough,                   !- Roughness
    400     0.3670000,               !- Thermal Resistance {m2-K/W}
    401     0.9000000,               !- Thermal Absorptance
    402     0.7500000,               !- Solar Absorptance
    403     0.7500000;               !- Visible Absorptance
    404 
    405   Material:NoMass,
    406     MAT-SB-U,                !- Name
    407     Rough,                   !- Roughness
    408     0.117406666,             !- Thermal Resistance {m2-K/W}
    409     0.65,                    !- Thermal Absorptance
    410     0.65,                    !- Solar Absorptance
    411     0.65;                    !- Visible Absorptance
    412 
    413   Material:NoMass,
    414     MAT-CLNG-1,              !- Name
    415     Rough,                   !- Roughness
    416     0.652259290,             !- Thermal Resistance {m2-K/W}
    417     0.65,                    !- Thermal Absorptance
    418     0.65,                    !- Solar Absorptance
    419     0.65;                    !- Visible Absorptance
    420 
    421   Material:NoMass,
    422     MAT-FLOOR-1,             !- Name
    423     Rough,                   !- Roughness
    424     3.522199631,             !- Thermal Resistance {m2-K/W}
    425     0.65,                    !- Thermal Absorptance
    426     0.65,                    !- Solar Absorptance
    427     0.65;                    !- Visible Absorptance
    428 
    429   Material:AirGap,
    430     AL21,                    !- Name
    431     0.1570000;               !- Thermal Resistance {m2-K/W}
    432 
    433   Material:AirGap,
    434     AL23,                    !- Name
    435     0.1530000;               !- Thermal Resistance {m2-K/W}
    436 
    437   Construction,
    438     ROOF-1,                  !- Name
    439     RG01,                    !- Outside Layer
    440     BR01,                    !- Layer 2
    441     IN46,                    !- Layer 3
    442     WD01;                    !- Layer 4
    443 
    444   Construction,
    445     WALL-1,                  !- Name
    446     WD01,                    !- Outside Layer
    447     PW03,                    !- Layer 2
    448     IN02,                    !- Layer 3
    449     GP01;                    !- Layer 4
    450 
    451   Construction,
    452     CLNG-1,                  !- Name
    453     MAT-CLNG-1;              !- Outside Layer
    454 
    455   Construction,
    456     SB-U,                    !- Name
    457     MAT-SB-U;                !- Outside Layer
    458 
    459   Construction,
    460     FLOOR-1,                 !- Name
    461     MAT-FLOOR-1;             !- Outside Layer
    462 
    463   Construction,
    464     FLOOR-SLAB-1,            !- Name
    465     CC03;                    !- Outside Layer
    466 
    467   Construction,
    468     INT-WALL-1,              !- Name
    469     GP02,                    !- Outside Layer
    470     AL21,                    !- Layer 2
    471     GP02;                    !- Layer 3
    472 
    473   WindowMaterial:Gas,
    474     AIR 6MM,                 !- Name
    475     Air,                     !- Gas Type
    476     0.0063;                  !- Thickness {m}
    477 
    478   WindowMaterial:Gas,
    479     AIR 13MM,                !- Name
    480     Air,                     !- Gas Type
    481     0.0127;                  !- Thickness {m}
    482 
    483   WindowMaterial:Gas,
    484     ARGON 13MM,              !- Name
    485     Argon,                   !- Gas Type
    486     0.0127;                  !- Thickness {m}
    487 
    488   WindowMaterial:Glazing,
    489     CLEAR 3MM,               !- Name
    490     SpectralAverage,         !- Optical Data Type
    491     ,                        !- Window Glass Spectral Data Set Name
    492     0.003,                   !- Thickness {m}
    493     0.837,                   !- Solar Transmittance at Normal Incidence
    494     0.075,                   !- Front Side Solar Reflectance at Normal Incidence
    495     0.075,                   !- Back Side Solar Reflectance at Normal Incidence
    496     0.898,                   !- Visible Transmittance at Normal Incidence
    497     0.081,                   !- Front Side Visible Reflectance at Normal Incidence
    498     0.081,                   !- Back Side Visible Reflectance at Normal Incidence
    499     0.0,                     !- Infrared Transmittance at Normal Incidence
    500     0.84,                    !- Front Side Infrared Hemispherical Emissivity
    501     0.84,                    !- Back Side Infrared Hemispherical Emissivity
    502     0.9;                     !- Conductivity {W/m-K}
    503 
    504   WindowMaterial:Glazing,
    505     GREY 3MM,                !- Name
    506     SpectralAverage,         !- Optical Data Type
    507     ,                        !- Window Glass Spectral Data Set Name
    508     0.003,                   !- Thickness {m}
    509     0.626,                   !- Solar Transmittance at Normal Incidence
    510     0.061,                   !- Front Side Solar Reflectance at Normal Incidence
    511     0.061,                   !- Back Side Solar Reflectance at Normal Incidence
    512     0.611,                   !- Visible Transmittance at Normal Incidence
    513     0.061,                   !- Front Side Visible Reflectance at Normal Incidence
    514     0.061,                   !- Back Side Visible Reflectance at Normal Incidence
    515     0.0,                     !- Infrared Transmittance at Normal Incidence
    516     0.84,                    !- Front Side Infrared Hemispherical Emissivity
    517     0.84,                    !- Back Side Infrared Hemispherical Emissivity
    518     0.9;                     !- Conductivity {W/m-K}
    519 
    520   WindowMaterial:Glazing,
    521     CLEAR 6MM,               !- Name
    522     SpectralAverage,         !- Optical Data Type
    523     ,                        !- Window Glass Spectral Data Set Name
    524     0.006,                   !- Thickness {m}
    525     0.775,                   !- Solar Transmittance at Normal Incidence
    526     0.071,                   !- Front Side Solar Reflectance at Normal Incidence
    527     0.071,                   !- Back Side Solar Reflectance at Normal Incidence
    528     0.881,                   !- Visible Transmittance at Normal Incidence
    529     0.080,                   !- Front Side Visible Reflectance at Normal Incidence
    530     0.080,                   !- Back Side Visible Reflectance at Normal Incidence
    531     0.0,                     !- Infrared Transmittance at Normal Incidence
    532     0.84,                    !- Front Side Infrared Hemispherical Emissivity
    533     0.84,                    !- Back Side Infrared Hemispherical Emissivity
    534     0.9;                     !- Conductivity {W/m-K}
    535 
    536   WindowMaterial:Glazing,
    537     LoE CLEAR 6MM,           !- Name
    538     SpectralAverage,         !- Optical Data Type
    539     ,                        !- Window Glass Spectral Data Set Name
    540     0.006,                   !- Thickness {m}
    541     0.600,                   !- Solar Transmittance at Normal Incidence
    542     0.170,                   !- Front Side Solar Reflectance at Normal Incidence
    543     0.220,                   !- Back Side Solar Reflectance at Normal Incidence
    544     0.840,                   !- Visible Transmittance at Normal Incidence
    545     0.055,                   !- Front Side Visible Reflectance at Normal Incidence
    546     0.078,                   !- Back Side Visible Reflectance at Normal Incidence
    547     0.0,                     !- Infrared Transmittance at Normal Incidence
    548     0.84,                    !- Front Side Infrared Hemispherical Emissivity
    549     0.10,                    !- Back Side Infrared Hemispherical Emissivity
    550     0.9;                     !- Conductivity {W/m-K}
    551 
    552   Construction,
    553     Dbl Clr 3mm/13mm Air,    !- Name
    554     CLEAR 3MM,               !- Outside Layer
    555     AIR 13MM,                !- Layer 2
    556     CLEAR 3MM;               !- Layer 3
    557 
    558   Construction,
    559     Dbl Clr 3mm/13mm Arg,    !- Name
    560     CLEAR 3MM,               !- Outside Layer
    561     ARGON 13MM,              !- Layer 2
    562     CLEAR 3MM;               !- Layer 3
    563 
    564   Construction,
    565     Sgl Grey 3mm,            !- Name
    566     GREY 3MM;                !- Outside Layer
    567 
    568   Construction,
    569     Dbl Clr 6mm/6mm Air,     !- Name
    570     CLEAR 6MM,               !- Outside Layer
    571     AIR 6MM,                 !- Layer 2
    572     CLEAR 6MM;               !- Layer 3
    573 
    574   Construction,
    575     Dbl LoE (e2=.1) Clr 6mm/6mm Air,  !- Name
    576     LoE CLEAR 6MM,           !- Outside Layer
    577     AIR 6MM,                 !- Layer 2
    578     CLEAR 6MM;               !- Layer 3
    579 
    580   Schedule:Compact,
    581     OCCUPY-1,                !- Name
    582     Fraction,                !- Schedule Type Limits Name
    583     Through: 12/31,          !- Field 1
    584     For: WeekDays SummerDesignDay CustomDay1 CustomDay2, !- Field 2
    585     Until: 8:00,0.0,         !- Field 3
    586     Until: 11:00,1.00,       !- Field 5
    587     Until: 12:00,0.80,       !- Field 7
    588     Until: 13:00,0.40,       !- Field 9
    589     Until: 14:00,0.80,       !- Field 11
    590     Until: 18:00,1.00,       !- Field 13
    591     Until: 19:00,0.50,       !- Field 15
    592     Until: 24:00,0.0,        !- Field 17
    593     For: Weekends WinterDesignDay Holiday, !- Field 19
    594     Until: 24:00,0.0;        !- Field 20
    595 
    596   Schedule:Compact,
    597     LIGHTS-1,                !- Name
    598     Fraction,                !- Schedule Type Limits Name
    599     Through: 12/31,          !- Field 1
    600     For: WeekDays SummerDesignDay CustomDay1 CustomDay2, !- Field 2
    601     Until: 8:00,0.05,        !- Field 3
    602     Until: 9:00,0.9,         !- Field 5
    603     Until: 10:00,0.95,       !- Field 7
    604     Until: 11:00,1.00,       !- Field 9
    605     Until: 12:00,0.95,       !- Field 11
    606     Until: 13:00,0.8,        !- Field 13
    607     Until: 14:00,0.9,        !- Field 15
    608     Until: 18:00,1.00,       !- Field 17
    609     Until: 19:00,0.60,       !- Field 19
    610     Until: 21:00,0.20,       !- Field 21
    611     Until: 24:00,0.05,       !- Field 23
    612     For: Weekends WinterDesignDay Holiday, !- Field 25
    613     Until: 24:00,0.05;       !- Field 26
    614 
    615   Schedule:Compact,
    616     EQUIP-1,                 !- Name
    617     Fraction,                !- Schedule Type Limits Name
    618     Through: 12/31,          !- Field 1
    619     For: WeekDays SummerDesignDay CustomDay1 CustomDay2, !- Field 2
    620     Until: 8:00,0.02,        !- Field 3
    621     Until: 9:00,0.4,         !- Field 5
    622     Until: 14:00,0.9,        !- Field 7
    623     Until: 15:00,0.8,        !- Field 9
    624     Until: 16:00,0.7,        !- Field 11
    625     Until: 18:00,0.5,        !- Field 13
    626     Until: 20:00,0.3,        !- Field 15
    627     Until: 24:00,0.02,       !- Field 17
    628     For: Weekends WinterDesignDay Holiday, !- Field 19
    629     Until: 24:00,0.2;        !- Field 20
    630 
    631   Schedule:Compact,
    632     INFIL-SCH,               !- Name
    633     Fraction,                !- Schedule Type Limits Name
    634     Through: 3/31,           !- Field 1
    635     For: AllDays,            !- Field 2
    636     Until: 24:00,1.0,        !- Field 3
    637     Through: 10/31,          !- Field 5
    638     For: AllDays,            !- Field 6
    639     Until: 24:00,0.0,        !- Field 7
    640     Through: 12/31,          !- Field 9
    641     For: AllDays,            !- Field 10
    642     Until: 24:00,1.0;        !- Field 11
    643 
    644   Schedule:Compact,
    645     ActSchd,                 !- Name
    646     Any Number,              !- Schedule Type Limits Name
    647     Through: 12/31,          !- Field 1
    648     For: AllDays,            !- Field 2
    649     Until: 24:00,117.239997864; !- Field 3
    650 
    651                              !- Field 4
    652 
    653   Schedule:Compact,
    654     ShadeTransSch,           !- Name
    655     Fraction,                !- Schedule Type Limits Name
    656     Through: 12/31,          !- Field 1
    657     For: AllDays,            !- Field 2
    658     Until: 24:00,0.0;        !- Field 3
    659 
    660   Zone,
    661     PLENUM-1,                !- Name
    662     0,                       !- Direction of Relative North {deg}
    663     0,                       !- X Origin {m}
    664     0,                       !- Y Origin {m}
    665     0,                       !- Z Origin {m}
    666     1,                       !- Type
    667     1,                       !- Multiplier
    668     0.609600067,             !- Ceiling Height {m}
    669     283.2;                   !- Volume {m3}
    670 
    671   BuildingSurface:Detailed,
    672     WALL-1PF,                !- Name
    673     WALL,                    !- Surface Type
    674     WALL-1,                  !- Construction Name
    675     PLENUM-1,                !- Zone Name
    676     Outdoors,                !- Outside Boundary Condition
    677     ,                        !- Outside Boundary Condition Object
    678     SunExposed,              !- Sun Exposure
    679     WindExposed,             !- Wind Exposure
    680     0.50000,                 !- View Factor to Ground
    681     4,                       !- Number of Vertices
    682     0.0,0.0,3.0,  !- X,Y,Z ==> Vertex 1 {m}
    683     0.0,0.0,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    684     30.5,0.0,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    685     30.5,0.0,3.0;  !- X,Y,Z ==> Vertex 4 {m}
    686 
    687   BuildingSurface:Detailed,
    688     WALL-1PR,                !- Name
    689     WALL,                    !- Surface Type
    690     WALL-1,                  !- Construction Name
    691     PLENUM-1,                !- Zone Name
    692     Outdoors,                !- Outside Boundary Condition
    693     ,                        !- Outside Boundary Condition Object
    694     SunExposed,              !- Sun Exposure
    695     WindExposed,             !- Wind Exposure
    696     0.50000,                 !- View Factor to Ground
    697     4,                       !- Number of Vertices
    698     30.5,0.0,3.0,  !- X,Y,Z ==> Vertex 1 {m}
    699     30.5,0.0,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    700     30.5,15.2,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    701     30.5,15.2,3.0;  !- X,Y,Z ==> Vertex 4 {m}
    702 
    703   BuildingSurface:Detailed,
    704     WALL-1PB,                !- Name
    705     WALL,                    !- Surface Type
    706     WALL-1,                  !- Construction Name
    707     PLENUM-1,                !- Zone Name
    708     Outdoors,                !- Outside Boundary Condition
    709     ,                        !- Outside Boundary Condition Object
    710     SunExposed,              !- Sun Exposure
    711     WindExposed,             !- Wind Exposure
    712     0.50000,                 !- View Factor to Ground
    713     4,                       !- Number of Vertices
    714     30.5,15.2,3.0,  !- X,Y,Z ==> Vertex 1 {m}
    715     30.5,15.2,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    716     0.0,15.2,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    717     0.0,15.2,3.0;  !- X,Y,Z ==> Vertex 4 {m}
    718 
    719   BuildingSurface:Detailed,
    720     WALL-1PL,                !- Name
    721     WALL,                    !- Surface Type
    722     WALL-1,                  !- Construction Name
    723     PLENUM-1,                !- Zone Name
    724     Outdoors,                !- Outside Boundary Condition
    725     ,                        !- Outside Boundary Condition Object
    726     SunExposed,              !- Sun Exposure
    727     WindExposed,             !- Wind Exposure
    728     0.50000,                 !- View Factor to Ground
    729     4,                       !- Number of Vertices
    730     0.0,15.2,3.0,  !- X,Y,Z ==> Vertex 1 {m}
    731     0.0,15.2,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    732     0.0,0.0,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    733     0.0,0.0,3.0;  !- X,Y,Z ==> Vertex 4 {m}
    734 
    735   BuildingSurface:Detailed,
    736     TOP-1,                   !- Name
    737     ROOF,                    !- Surface Type
    738     ROOF-1,                  !- Construction Name
    739     PLENUM-1,                !- Zone Name
    740     Outdoors,                !- Outside Boundary Condition
    741     ,                        !- Outside Boundary Condition Object
    742     SunExposed,              !- Sun Exposure
    743     WindExposed,             !- Wind Exposure
    744     0.00000,                 !- View Factor to Ground
    745     4,                       !- Number of Vertices
    746     0.0,15.2,3.0,  !- X,Y,Z ==> Vertex 1 {m}
    747     0.0,0.0,3.0,  !- X,Y,Z ==> Vertex 2 {m}
    748     30.5,0.0,3.0,  !- X,Y,Z ==> Vertex 3 {m}
    749     30.5,15.2,3.0;  !- X,Y,Z ==> Vertex 4 {m}
    750 
    751   BuildingSurface:Detailed,
    752     C1-1P,                   !- Name
    753     FLOOR,                   !- Surface Type
    754     CLNG-1,                  !- Construction Name
    755     PLENUM-1,                !- Zone Name
    756     Surface,                 !- Outside Boundary Condition
    757     C1-1,                    !- Outside Boundary Condition Object
    758     NoSun,                   !- Sun Exposure
    759     NoWind,                  !- Wind Exposure
    760     0.0,                     !- View Factor to Ground
    761     4,                       !- Number of Vertices
    762     26.8,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
    763     30.5,0.0,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    764     0.0,0.0,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    765     3.7,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
    766 
    767   BuildingSurface:Detailed,
    768     C2-1P,                   !- Name
    769     FLOOR,                   !- Surface Type
    770     CLNG-1,                  !- Construction Name
    771     PLENUM-1,                !- Zone Name
    772     Surface,                 !- Outside Boundary Condition
    773     C2-1,                    !- Outside Boundary Condition Object
    774     NoSun,                   !- Sun Exposure
    775     NoWind,                  !- Wind Exposure
    776     0.0,                     !- View Factor to Ground
    777     4,                       !- Number of Vertices
    778     26.8,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
    779     30.5,15.2,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    780     30.5,0.0,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    781     26.8,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
    782 
    783   BuildingSurface:Detailed,
    784     C3-1P,                   !- Name
    785     FLOOR,                   !- Surface Type
    786     CLNG-1,                  !- Construction Name
    787     PLENUM-1,                !- Zone Name
    788     Surface,                 !- Outside Boundary Condition
    789     C3-1,                    !- Outside Boundary Condition Object
    790     NoSun,                   !- Sun Exposure
    791     NoWind,                  !- Wind Exposure
    792     0.0,                     !- View Factor to Ground
    793     4,                       !- Number of Vertices
    794     26.8,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
    795     3.7,11.6,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    796     0.0,15.2,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    797     30.5,15.2,2.4;  !- X,Y,Z ==> Vertex 4 {m}
    798 
    799   BuildingSurface:Detailed,
    800     C4-1P,                   !- Name
    801     FLOOR,                   !- Surface Type
    802     CLNG-1,                  !- Construction Name
    803     PLENUM-1,                !- Zone Name
    804     Surface,                 !- Outside Boundary Condition
    805     C4-1,                    !- Outside Boundary Condition Object
    806     NoSun,                   !- Sun Exposure
    807     NoWind,                  !- Wind Exposure
    808     0.0,                     !- View Factor to Ground
    809     4,                       !- Number of Vertices
    810     3.7,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
    811     0.0,0.0,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    812     0.0,15.2,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    813     3.7,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
    814 
    815   BuildingSurface:Detailed,
    816     C5-1P,                   !- Name
    817     FLOOR,                   !- Surface Type
    818     CLNG-1,                  !- Construction Name
    819     PLENUM-1,                !- Zone Name
    820     Surface,                 !- Outside Boundary Condition
    821     C5-1,                    !- Outside Boundary Condition Object
    822     NoSun,                   !- Sun Exposure
    823     NoWind,                  !- Wind Exposure
    824     0.0,                     !- View Factor to Ground
    825     4,                       !- Number of Vertices
    826     26.8,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
    827     26.8,3.7,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    828     3.7,3.7,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    829     3.7,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
    830 
    831   Zone,
    832     SPACE1-1,                !- Name
    833     0,                       !- Direction of Relative North {deg}
    834     0,                       !- X Origin {m}
    835     0,                       !- Y Origin {m}
    836     0,                       !- Z Origin {m}
    837     1,                       !- Type
    838     1,                       !- Multiplier
    839     2.438400269,             !- Ceiling Height {m}
    840     239.247360229;           !- Volume {m3}
    841 
    842   ZoneInfiltration:DesignFlowRate,
    843     SPACE1-1 Infil 1,        !- Name
    844     SPACE1-1,                !- Zone or ZoneList Name
    845     INFIL-SCH,               !- Schedule Name
    846     flow/zone,               !- Design Flow Rate Calculation Method
    847     0.032,                   !- Design Flow Rate {m3/s}
    848     ,                        !- Flow per Zone Floor Area {m3/s-m2}
    849     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
    850     ,                        !- Air Changes per Hour {1/hr}
    851     0,                       !- Constant Term Coefficient
    852     0,                       !- Temperature Term Coefficient
    853     0.2237,                  !- Velocity Term Coefficient
    854     0;                       !- Velocity Squared Term Coefficient
    855 
    856   People,
    857     SPACE1-1 People 1,       !- Name
    858     SPACE1-1,                !- Zone or ZoneList Name
    859     OCCUPY-1,                !- Number of People Schedule Name
    860     people,                  !- Number of People Calculation Method
    861     11,                      !- Number of People
    862     ,                        !- People per Zone Floor Area {person/m2}
    863     ,                        !- Zone Floor Area per Person {m2/person}
    864     0.3,                     !- Fraction Radiant
    865     ,                        !- Sensible Heat Fraction
    866     ActSchd;                 !- Activity Level Schedule Name
    867 
    868   Lights,
    869     SPACE1-1 Lights 1,       !- Name
    870     SPACE1-1,                !- Zone or ZoneList Name
    871     LIGHTS-1,                !- Schedule Name
    872     LightingLevel,           !- Design Level Calculation Method
    873     1584,                    !- Lighting Level {W}
    874     ,                        !- Watts per Zone Floor Area {W/m2}
    875     ,                        !- Watts per Person {W/person}
    876     0.2,                     !- Return Air Fraction
    877     0.59,                    !- Fraction Radiant
    878     0.2,                     !- Fraction Visible
    879     0,                       !- Fraction Replaceable
    880     GeneralLights;           !- End-Use Subcategory
    881 
    882   ElectricEquipment,
    883     SPACE1-1 ElecEq 1,       !- Name
    884     SPACE1-1,                !- Zone or ZoneList Name
    885     EQUIP-1,                 !- Schedule Name
    886     EquipmentLevel,          !- Design Level Calculation Method
    887     1056,                    !- Design Level {W}
    888     ,                        !- Watts per Zone Floor Area {W/m2}
    889     ,                        !- Watts per Person {W/person}
    890     0,                       !- Fraction Latent
    891     0.3,                     !- Fraction Radiant
    892     0;                       !- Fraction Lost
    893 
    894   BuildingSurface:Detailed,
    895     FRONT-1,                 !- Name
    896     WALL,                    !- Surface Type
    897     WALL-1,                  !- Construction Name
    898     SPACE1-1,                !- Zone Name
    899     Outdoors,                !- Outside Boundary Condition
    900     ,                        !- Outside Boundary Condition Object
    901     SunExposed,              !- Sun Exposure
    902     WindExposed,             !- Wind Exposure
    903     0.50000,                 !- View Factor to Ground
    904     4,                       !- Number of Vertices
    905     0.0,0.0,2.4,  !- X,Y,Z ==> Vertex 1 {m}
    906     0.0,0.0,0.0,  !- X,Y,Z ==> Vertex 2 {m}
    907     30.5,0.0,0.0,  !- X,Y,Z ==> Vertex 3 {m}
    908     30.5,0.0,2.4;  !- X,Y,Z ==> Vertex 4 {m}
    909 
    910   FenestrationSurface:Detailed,
    911     WF-1,                    !- Name
    912     WINDOW,                  !- Surface Type
    913     Dbl Clr 3mm/13mm Air,    !- Construction Name
    914     FRONT-1,                 !- Building Surface Name
    915     ,                        !- Outside Boundary Condition Object
    916     0.50000,                 !- View Factor to Ground
    917     ,                        !- Shading Control Name
    918     ,                        !- Frame and Divider Name
    919     1,                       !- Multiplier
    920     4,                       !- Number of Vertices
    921     3.0,0.0,2.1,  !- X,Y,Z ==> Vertex 1 {m}
    922     3.0,0.0,0.9,  !- X,Y,Z ==> Vertex 2 {m}
    923     16.8,0.0,0.9,  !- X,Y,Z ==> Vertex 3 {m}
    924     16.8,0.0,2.1;  !- X,Y,Z ==> Vertex 4 {m}
    925 
    926   FenestrationSurface:Detailed,
    927     DF-1,                    !- Name
    928     GLASSDOOR,               !- Surface Type
    929     Sgl Grey 3mm,            !- Construction Name
    930     FRONT-1,                 !- Building Surface Name
    931     ,                        !- Outside Boundary Condition Object
    932     0.50000,                 !- View Factor to Ground
    933     ,                        !- Shading Control Name
    934     ,                        !- Frame and Divider Name
    935     1,                       !- Multiplier
    936     4,                       !- Number of Vertices
    937     21.3,0.0,2.1,  !- X,Y,Z ==> Vertex 1 {m}
    938     21.3,0.0,0.0,  !- X,Y,Z ==> Vertex 2 {m}
    939     23.8,0.0,0.0,  !- X,Y,Z ==> Vertex 3 {m}
    940     23.8,0.0,2.1;  !- X,Y,Z ==> Vertex 4 {m}
    941 
    942   Shading:Zone:Detailed,
    943     Main South Overhang,     !- Name
    944     FRONT-1,                 !- Base Surface Name
    945     ShadeTransSch,           !- Transmittance Schedule Name
    946     4,                       !- Number of Vertices
    947     0.0,-1.3,2.2,  !- X,Y,Z ==> Vertex 1 {m}
    948     0.0,0.0,2.2,  !- X,Y,Z ==> Vertex 2 {m}
    949     19.8,0.0,2.2,  !- X,Y,Z ==> Vertex 3 {m}
    950     19.8,-1.3,2.2;  !- X,Y,Z ==> Vertex 4 {m}
    951 
    952   Shading:Zone:Detailed,
    953     South Door Overhang,     !- Name
    954     FRONT-1,                 !- Base Surface Name
    955     ShadeTransSch,           !- Transmittance Schedule Name
    956     4,                       !- Number of Vertices
    957     21.0,-2.0,2.6,  !- X,Y,Z ==> Vertex 1 {m}
    958     21.0,0.0,2.6,  !- X,Y,Z ==> Vertex 2 {m}
    959     24.1,0.0,2.6,  !- X,Y,Z ==> Vertex 3 {m}
    960     24.1,-2.0,2.6;  !- X,Y,Z ==> Vertex 4 {m}
    961 
    962   BuildingSurface:Detailed,
    963     C1-1,                    !- Name
    964     CEILING,                 !- Surface Type
    965     CLNG-1,                  !- Construction Name
    966     SPACE1-1,                !- Zone Name
    967     Surface,                 !- Outside Boundary Condition
    968     C1-1P,                   !- Outside Boundary Condition Object
    969     NoSun,                   !- Sun Exposure
    970     NoWind,                  !- Wind Exposure
    971     0.0,                     !- View Factor to Ground
    972     4,                       !- Number of Vertices
    973     3.7,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
    974     0.0,0.0,2.4,  !- X,Y,Z ==> Vertex 2 {m}
    975     30.5,0.0,2.4,  !- X,Y,Z ==> Vertex 3 {m}
    976     26.8,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
    977 
    978   BuildingSurface:Detailed,
    979     F1-1,                    !- Name
    980     FLOOR,                   !- Surface Type
    981     FLOOR-SLAB-1,            !- Construction Name
    982     SPACE1-1,                !- Zone Name
    983     Ground,                  !- Outside Boundary Condition
    984     ,                        !- Outside Boundary Condition Object
    985     NoSun,                   !- Sun Exposure
    986     NoWind,                  !- Wind Exposure
    987     0.0,                     !- View Factor to Ground
    988     4,                       !- Number of Vertices
    989     26.8,3.7,0.0,  !- X,Y,Z ==> Vertex 1 {m}
    990     30.5,0.0,0.0,  !- X,Y,Z ==> Vertex 2 {m}
    991     0.0,0.0,0.0,  !- X,Y,Z ==> Vertex 3 {m}
    992     3.7,3.7,0.0;  !- X,Y,Z ==> Vertex 4 {m}
    993 
    994   BuildingSurface:Detailed,
    995     SB12,                    !- Name
    996     WALL,                    !- Surface Type
    997     INT-WALL-1,              !- Construction Name
    998     SPACE1-1,                !- Zone Name
    999     Surface,                 !- Outside Boundary Condition
   1000     SB21,                    !- Outside Boundary Condition Object
   1001     NoSun,                   !- Sun Exposure
   1002     NoWind,                  !- Wind Exposure
   1003     0.0,                     !- View Factor to Ground
   1004     4,                       !- Number of Vertices
   1005     30.5,0.0,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1006     30.5,0.0,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1007     26.8,3.7,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1008     26.8,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1009 
   1010   BuildingSurface:Detailed,
   1011     SB14,                    !- Name
   1012     WALL,                    !- Surface Type
   1013     INT-WALL-1,              !- Construction Name
   1014     SPACE1-1,                !- Zone Name
   1015     Surface,                 !- Outside Boundary Condition
   1016     SB41,                    !- Outside Boundary Condition Object
   1017     NoSun,                   !- Sun Exposure
   1018     NoWind,                  !- Wind Exposure
   1019     0.0,                     !- View Factor to Ground
   1020     4,                       !- Number of Vertices
   1021     3.7,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1022     3.7,3.7,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1023     0.0,0.0,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1024     0.0,0.0,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1025 
   1026   BuildingSurface:Detailed,
   1027     SB15,                    !- Name
   1028     WALL,                    !- Surface Type
   1029     INT-WALL-1,              !- Construction Name
   1030     SPACE1-1,                !- Zone Name
   1031     Surface,                 !- Outside Boundary Condition
   1032     SB51,                    !- Outside Boundary Condition Object
   1033     NoSun,                   !- Sun Exposure
   1034     NoWind,                  !- Wind Exposure
   1035     0.0,                     !- View Factor to Ground
   1036     4,                       !- Number of Vertices
   1037     26.8,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1038     26.8,3.7,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1039     3.7,3.7,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1040     3.7,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1041 
   1042   Zone,
   1043     SPACE2-1,                !- Name
   1044     0,                       !- Direction of Relative North {deg}
   1045     0,                       !- X Origin {m}
   1046     0,                       !- Y Origin {m}
   1047     0,                       !- Z Origin {m}
   1048     1,                       !- Type
   1049     1,                       !- Multiplier
   1050     2.438400269,             !- Ceiling Height {m}
   1051     103.311355591;           !- Volume {m3}
   1052 
   1053   ZoneInfiltration:DesignFlowRate,
   1054     SPACE2-1 Infil 1,        !- Name
   1055     SPACE2-1,                !- Zone or ZoneList Name
   1056     INFIL-SCH,               !- Schedule Name
   1057     flow/zone,               !- Design Flow Rate Calculation Method
   1058     0.014,                   !- Design Flow Rate {m3/s}
   1059     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1060     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1061     ,                        !- Air Changes per Hour {1/hr}
   1062     0,                       !- Constant Term Coefficient
   1063     0,                       !- Temperature Term Coefficient
   1064     0.2237,                  !- Velocity Term Coefficient
   1065     0;                       !- Velocity Squared Term Coefficient
   1066 
   1067   People,
   1068     SPACE2-1 People 1,       !- Name
   1069     SPACE2-1,                !- Zone or ZoneList Name
   1070     OCCUPY-1,                !- Number of People Schedule Name
   1071     people,                  !- Number of People Calculation Method
   1072     5,                       !- Number of People
   1073     ,                        !- People per Zone Floor Area {person/m2}
   1074     ,                        !- Zone Floor Area per Person {m2/person}
   1075     0.3,                     !- Fraction Radiant
   1076     ,                        !- Sensible Heat Fraction
   1077     ActSchd;                 !- Activity Level Schedule Name
   1078 
   1079   Lights,
   1080     SPACE2-1 Lights 1,       !- Name
   1081     SPACE2-1,                !- Zone or ZoneList Name
   1082     LIGHTS-1,                !- Schedule Name
   1083     LightingLevel,           !- Design Level Calculation Method
   1084     684,                     !- Lighting Level {W}
   1085     ,                        !- Watts per Zone Floor Area {W/m2}
   1086     ,                        !- Watts per Person {W/person}
   1087     0.2,                     !- Return Air Fraction
   1088     0.59,                    !- Fraction Radiant
   1089     0.2,                     !- Fraction Visible
   1090     0,                       !- Fraction Replaceable
   1091     GeneralLights;           !- End-Use Subcategory
   1092 
   1093   ElectricEquipment,
   1094     SPACE2-1 ElecEq 1,       !- Name
   1095     SPACE2-1,                !- Zone or ZoneList Name
   1096     EQUIP-1,                 !- Schedule Name
   1097     EquipmentLevel,          !- Design Level Calculation Method
   1098     456,                     !- Design Level {W}
   1099     ,                        !- Watts per Zone Floor Area {W/m2}
   1100     ,                        !- Watts per Person {W/person}
   1101     0,                       !- Fraction Latent
   1102     0.3,                     !- Fraction Radiant
   1103     0;                       !- Fraction Lost
   1104 
   1105   BuildingSurface:Detailed,
   1106     RIGHT-1,                 !- Name
   1107     WALL,                    !- Surface Type
   1108     WALL-1,                  !- Construction Name
   1109     SPACE2-1,                !- Zone Name
   1110     Outdoors,                !- Outside Boundary Condition
   1111     ,                        !- Outside Boundary Condition Object
   1112     SunExposed,              !- Sun Exposure
   1113     WindExposed,             !- Wind Exposure
   1114     0.50000,                 !- View Factor to Ground
   1115     4,                       !- Number of Vertices
   1116     30.5,0.0,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1117     30.5,0.0,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1118     30.5,15.2,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1119     30.5,15.2,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1120 
   1121   FenestrationSurface:Detailed,
   1122     WR-1,                    !- Name
   1123     WINDOW,                  !- Surface Type
   1124     Dbl Clr 3mm/13mm Air,    !- Construction Name
   1125     RIGHT-1,                 !- Building Surface Name
   1126     ,                        !- Outside Boundary Condition Object
   1127     0.50000,                 !- View Factor to Ground
   1128     ,                        !- Shading Control Name
   1129     ,                        !- Frame and Divider Name
   1130     1,                       !- Multiplier
   1131     4,                       !- Number of Vertices
   1132     30.5,3.8,2.1,  !- X,Y,Z ==> Vertex 1 {m}
   1133     30.5,3.8,0.9,  !- X,Y,Z ==> Vertex 2 {m}
   1134     30.5,11.4,0.9,  !- X,Y,Z ==> Vertex 3 {m}
   1135     30.5,11.4,2.1;  !- X,Y,Z ==> Vertex 4 {m}
   1136 
   1137   BuildingSurface:Detailed,
   1138     C2-1,                    !- Name
   1139     CEILING,                 !- Surface Type
   1140     CLNG-1,                  !- Construction Name
   1141     SPACE2-1,                !- Zone Name
   1142     Surface,                 !- Outside Boundary Condition
   1143     C2-1P,                   !- Outside Boundary Condition Object
   1144     NoSun,                   !- Sun Exposure
   1145     NoWind,                  !- Wind Exposure
   1146     0.0,                     !- View Factor to Ground
   1147     4,                       !- Number of Vertices
   1148     26.8,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1149     30.5,0.0,2.4,  !- X,Y,Z ==> Vertex 2 {m}
   1150     30.5,15.2,2.4,  !- X,Y,Z ==> Vertex 3 {m}
   1151     26.8,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1152 
   1153   BuildingSurface:Detailed,
   1154     F2-1,                    !- Name
   1155     FLOOR,                   !- Surface Type
   1156     FLOOR-SLAB-1,            !- Construction Name
   1157     SPACE2-1,                !- Zone Name
   1158     Ground,                  !- Outside Boundary Condition
   1159     ,                        !- Outside Boundary Condition Object
   1160     NoSun,                   !- Sun Exposure
   1161     NoWind,                  !- Wind Exposure
   1162     0.0,                     !- View Factor to Ground
   1163     4,                       !- Number of Vertices
   1164     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 1 {m}
   1165     30.5,15.2,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1166     30.5,0.0,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1167     26.8,3.7,0.0;  !- X,Y,Z ==> Vertex 4 {m}
   1168 
   1169   BuildingSurface:Detailed,
   1170     SB21,                    !- Name
   1171     WALL,                    !- Surface Type
   1172     INT-WALL-1,              !- Construction Name
   1173     SPACE2-1,                !- Zone Name
   1174     Surface,                 !- Outside Boundary Condition
   1175     SB12,                    !- Outside Boundary Condition Object
   1176     NoSun,                   !- Sun Exposure
   1177     NoWind,                  !- Wind Exposure
   1178     0.0,                     !- View Factor to Ground
   1179     4,                       !- Number of Vertices
   1180     26.8,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1181     26.8,3.7,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1182     30.5,0.0,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1183     30.5,0.0,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1184 
   1185   BuildingSurface:Detailed,
   1186     SB23,                    !- Name
   1187     WALL,                    !- Surface Type
   1188     INT-WALL-1,              !- Construction Name
   1189     SPACE2-1,                !- Zone Name
   1190     Surface,                 !- Outside Boundary Condition
   1191     SB32,                    !- Outside Boundary Condition Object
   1192     NoSun,                   !- Sun Exposure
   1193     NoWind,                  !- Wind Exposure
   1194     0.0,                     !- View Factor to Ground
   1195     4,                       !- Number of Vertices
   1196     30.5,15.2,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1197     30.5,15.2,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1198     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1199     26.8,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1200 
   1201   BuildingSurface:Detailed,
   1202     SB25,                    !- Name
   1203     WALL,                    !- Surface Type
   1204     INT-WALL-1,              !- Construction Name
   1205     SPACE2-1,                !- Zone Name
   1206     Surface,                 !- Outside Boundary Condition
   1207     SB52,                    !- Outside Boundary Condition Object
   1208     NoSun,                   !- Sun Exposure
   1209     NoWind,                  !- Wind Exposure
   1210     0.0,                     !- View Factor to Ground
   1211     4,                       !- Number of Vertices
   1212     26.8,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1213     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1214     26.8,3.7,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1215     26.8,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1216 
   1217   Zone,
   1218     SPACE3-1,                !- Name
   1219     0,                       !- Direction of Relative North {deg}
   1220     0,                       !- X Origin {m}
   1221     0,                       !- Y Origin {m}
   1222     0,                       !- Z Origin {m}
   1223     1,                       !- Type
   1224     1,                       !- Multiplier
   1225     2.438400269,             !- Ceiling Height {m}
   1226     239.247360229;           !- Volume {m3}
   1227 
   1228   ZoneInfiltration:DesignFlowRate,
   1229     SPACE3-1 Infil 1,        !- Name
   1230     SPACE3-1,                !- Zone or ZoneList Name
   1231     INFIL-SCH,               !- Schedule Name
   1232     flow/zone,               !- Design Flow Rate Calculation Method
   1233     0.032,                   !- Design Flow Rate {m3/s}
   1234     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1235     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1236     ,                        !- Air Changes per Hour {1/hr}
   1237     0,                       !- Constant Term Coefficient
   1238     0,                       !- Temperature Term Coefficient
   1239     0.2237,                  !- Velocity Term Coefficient
   1240     0;                       !- Velocity Squared Term Coefficient
   1241 
   1242   People,
   1243     SPACE3-1 People 1,       !- Name
   1244     SPACE3-1,                !- Zone or ZoneList Name
   1245     OCCUPY-1,                !- Number of People Schedule Name
   1246     people,                  !- Number of People Calculation Method
   1247     11,                      !- Number of People
   1248     ,                        !- People per Zone Floor Area {person/m2}
   1249     ,                        !- Zone Floor Area per Person {m2/person}
   1250     0.3,                     !- Fraction Radiant
   1251     ,                        !- Sensible Heat Fraction
   1252     ActSchd;                 !- Activity Level Schedule Name
   1253 
   1254   Lights,
   1255     SPACE3-1 Lights 1,       !- Name
   1256     SPACE3-1,                !- Zone or ZoneList Name
   1257     LIGHTS-1,                !- Schedule Name
   1258     LightingLevel,           !- Design Level Calculation Method
   1259     1584,                    !- Lighting Level {W}
   1260     ,                        !- Watts per Zone Floor Area {W/m2}
   1261     ,                        !- Watts per Person {W/person}
   1262     0.2,                     !- Return Air Fraction
   1263     0.59,                    !- Fraction Radiant
   1264     0.2,                     !- Fraction Visible
   1265     0,                       !- Fraction Replaceable
   1266     GeneralLights;           !- End-Use Subcategory
   1267 
   1268   ElectricEquipment,
   1269     SPACE3-1 ElecEq 1,       !- Name
   1270     SPACE3-1,                !- Zone or ZoneList Name
   1271     EQUIP-1,                 !- Schedule Name
   1272     EquipmentLevel,          !- Design Level Calculation Method
   1273     1056,                    !- Design Level {W}
   1274     ,                        !- Watts per Zone Floor Area {W/m2}
   1275     ,                        !- Watts per Person {W/person}
   1276     0,                       !- Fraction Latent
   1277     0.3,                     !- Fraction Radiant
   1278     0;                       !- Fraction Lost
   1279 
   1280   BuildingSurface:Detailed,
   1281     BACK-1,                  !- Name
   1282     WALL,                    !- Surface Type
   1283     WALL-1,                  !- Construction Name
   1284     SPACE3-1,                !- Zone Name
   1285     Outdoors,                !- Outside Boundary Condition
   1286     ,                        !- Outside Boundary Condition Object
   1287     SunExposed,              !- Sun Exposure
   1288     WindExposed,             !- Wind Exposure
   1289     0.50000,                 !- View Factor to Ground
   1290     4,                       !- Number of Vertices
   1291     30.5,15.2,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1292     30.5,15.2,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1293     0.0,15.2,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1294     0.0,15.2,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1295 
   1296   FenestrationSurface:Detailed,
   1297     WB-1,                    !- Name
   1298     WINDOW,                  !- Surface Type
   1299     Dbl Clr 3mm/13mm Air,    !- Construction Name
   1300     BACK-1,                  !- Building Surface Name
   1301     ,                        !- Outside Boundary Condition Object
   1302     0.50000,                 !- View Factor to Ground
   1303     ,                        !- Shading Control Name
   1304     ,                        !- Frame and Divider Name
   1305     1,                       !- Multiplier
   1306     4,                       !- Number of Vertices
   1307     27.4,15.2,2.1,  !- X,Y,Z ==> Vertex 1 {m}
   1308     27.4,15.2,0.9,  !- X,Y,Z ==> Vertex 2 {m}
   1309     13.7,15.2,0.9,  !- X,Y,Z ==> Vertex 3 {m}
   1310     13.7,15.2,2.1;  !- X,Y,Z ==> Vertex 4 {m}
   1311 
   1312   FenestrationSurface:Detailed,
   1313     DB-1,                    !- Name
   1314     GLASSDOOR,               !- Surface Type
   1315     Sgl Grey 3mm,            !- Construction Name
   1316     BACK-1,                  !- Building Surface Name
   1317     ,                        !- Outside Boundary Condition Object
   1318     0.50000,                 !- View Factor to Ground
   1319     ,                        !- Shading Control Name
   1320     ,                        !- Frame and Divider Name
   1321     1,                       !- Multiplier
   1322     4,                       !- Number of Vertices
   1323     9.1,15.2,2.1,  !- X,Y,Z ==> Vertex 1 {m}
   1324     9.1,15.2,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1325     7.0,15.2,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1326     7.0,15.2,2.1;  !- X,Y,Z ==> Vertex 4 {m}
   1327 
   1328   BuildingSurface:Detailed,
   1329     C3-1,                    !- Name
   1330     CEILING,                 !- Surface Type
   1331     CLNG-1,                  !- Construction Name
   1332     SPACE3-1,                !- Zone Name
   1333     Surface,                 !- Outside Boundary Condition
   1334     C3-1P,                   !- Outside Boundary Condition Object
   1335     NoSun,                   !- Sun Exposure
   1336     NoWind,                  !- Wind Exposure
   1337     0.0,                     !- View Factor to Ground
   1338     4,                       !- Number of Vertices
   1339     30.5,15.2,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1340     0.0,15.2,2.4,  !- X,Y,Z ==> Vertex 2 {m}
   1341     3.7,11.6,2.4,  !- X,Y,Z ==> Vertex 3 {m}
   1342     26.8,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1343 
   1344   BuildingSurface:Detailed,
   1345     F3-1,                    !- Name
   1346     FLOOR,                   !- Surface Type
   1347     FLOOR-SLAB-1,            !- Construction Name
   1348     SPACE3-1,                !- Zone Name
   1349     Ground,                  !- Outside Boundary Condition
   1350     ,                        !- Outside Boundary Condition Object
   1351     NoSun,                   !- Sun Exposure
   1352     NoWind,                  !- Wind Exposure
   1353     0.0,                     !- View Factor to Ground
   1354     4,                       !- Number of Vertices
   1355     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 1 {m}
   1356     3.7,11.6,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1357     0.0,15.2,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1358     30.5,15.2,0.0;  !- X,Y,Z ==> Vertex 4 {m}
   1359 
   1360   BuildingSurface:Detailed,
   1361     SB32,                    !- Name
   1362     WALL,                    !- Surface Type
   1363     INT-WALL-1,              !- Construction Name
   1364     SPACE3-1,                !- Zone Name
   1365     Surface,                 !- Outside Boundary Condition
   1366     SB23,                    !- Outside Boundary Condition Object
   1367     NoSun,                   !- Sun Exposure
   1368     NoWind,                  !- Wind Exposure
   1369     0.0,                     !- View Factor to Ground
   1370     4,                       !- Number of Vertices
   1371     26.8,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1372     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1373     30.5,15.2,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1374     30.5,15.2,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1375 
   1376   BuildingSurface:Detailed,
   1377     SB34,                    !- Name
   1378     WALL,                    !- Surface Type
   1379     INT-WALL-1,              !- Construction Name
   1380     SPACE3-1,                !- Zone Name
   1381     Surface,                 !- Outside Boundary Condition
   1382     SB43,                    !- Outside Boundary Condition Object
   1383     NoSun,                   !- Sun Exposure
   1384     NoWind,                  !- Wind Exposure
   1385     0.0,                     !- View Factor to Ground
   1386     4,                       !- Number of Vertices
   1387     0.0,15.2,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1388     0.0,15.2,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1389     3.7,11.6,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1390     3.7,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1391 
   1392   BuildingSurface:Detailed,
   1393     SB35,                    !- Name
   1394     WALL,                    !- Surface Type
   1395     INT-WALL-1,              !- Construction Name
   1396     SPACE3-1,                !- Zone Name
   1397     Surface,                 !- Outside Boundary Condition
   1398     SB53,                    !- Outside Boundary Condition Object
   1399     NoSun,                   !- Sun Exposure
   1400     NoWind,                  !- Wind Exposure
   1401     0.0,                     !- View Factor to Ground
   1402     4,                       !- Number of Vertices
   1403     3.7,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1404     3.7,11.6,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1405     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1406     26.8,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1407 
   1408   Zone,
   1409     SPACE4-1,                !- Name
   1410     0,                       !- Direction of Relative North {deg}
   1411     0,                       !- X Origin {m}
   1412     0,                       !- Y Origin {m}
   1413     0,                       !- Z Origin {m}
   1414     1,                       !- Type
   1415     1,                       !- Multiplier
   1416     2.438400269,             !- Ceiling Height {m}
   1417     103.311355591;           !- Volume {m3}
   1418 
   1419   ZoneInfiltration:DesignFlowRate,
   1420     SPACE4-1 Infil 1,        !- Name
   1421     SPACE4-1,                !- Zone or ZoneList Name
   1422     INFIL-SCH,               !- Schedule Name
   1423     flow/zone,               !- Design Flow Rate Calculation Method
   1424     0.014,                   !- Design Flow Rate {m3/s}
   1425     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1426     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1427     ,                        !- Air Changes per Hour {1/hr}
   1428     0,                       !- Constant Term Coefficient
   1429     0,                       !- Temperature Term Coefficient
   1430     0.2237,                  !- Velocity Term Coefficient
   1431     0;                       !- Velocity Squared Term Coefficient
   1432 
   1433   People,
   1434     SPACE4-1 People 1,       !- Name
   1435     SPACE4-1,                !- Zone or ZoneList Name
   1436     OCCUPY-1,                !- Number of People Schedule Name
   1437     people,                  !- Number of People Calculation Method
   1438     5,                       !- Number of People
   1439     ,                        !- People per Zone Floor Area {person/m2}
   1440     ,                        !- Zone Floor Area per Person {m2/person}
   1441     0.3,                     !- Fraction Radiant
   1442     ,                        !- Sensible Heat Fraction
   1443     ActSchd;                 !- Activity Level Schedule Name
   1444 
   1445   Lights,
   1446     SPACE4-1 Lights 1,       !- Name
   1447     SPACE4-1,                !- Zone or ZoneList Name
   1448     LIGHTS-1,                !- Schedule Name
   1449     LightingLevel,           !- Design Level Calculation Method
   1450     684,                     !- Lighting Level {W}
   1451     ,                        !- Watts per Zone Floor Area {W/m2}
   1452     ,                        !- Watts per Person {W/person}
   1453     0.2,                     !- Return Air Fraction
   1454     0.59,                    !- Fraction Radiant
   1455     0.2,                     !- Fraction Visible
   1456     0,                       !- Fraction Replaceable
   1457     GeneralLights;           !- End-Use Subcategory
   1458 
   1459   ElectricEquipment,
   1460     SPACE4-1 ElecEq 1,       !- Name
   1461     SPACE4-1,                !- Zone or ZoneList Name
   1462     EQUIP-1,                 !- Schedule Name
   1463     EquipmentLevel,          !- Design Level Calculation Method
   1464     456,                     !- Design Level {W}
   1465     ,                        !- Watts per Zone Floor Area {W/m2}
   1466     ,                        !- Watts per Person {W/person}
   1467     0,                       !- Fraction Latent
   1468     0.3,                     !- Fraction Radiant
   1469     0;                       !- Fraction Lost
   1470 
   1471   BuildingSurface:Detailed,
   1472     LEFT-1,                  !- Name
   1473     WALL,                    !- Surface Type
   1474     WALL-1,                  !- Construction Name
   1475     SPACE4-1,                !- Zone Name
   1476     Outdoors,                !- Outside Boundary Condition
   1477     ,                        !- Outside Boundary Condition Object
   1478     SunExposed,              !- Sun Exposure
   1479     WindExposed,             !- Wind Exposure
   1480     0.50000,                 !- View Factor to Ground
   1481     4,                       !- Number of Vertices
   1482     0.0,15.2,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1483     0.0,15.2,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1484     0.0,0.0,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1485     0.0,0.0,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1486 
   1487   FenestrationSurface:Detailed,
   1488     WL-1,                    !- Name
   1489     WINDOW,                  !- Surface Type
   1490     Dbl Clr 3mm/13mm Air,    !- Construction Name
   1491     LEFT-1,                  !- Building Surface Name
   1492     ,                        !- Outside Boundary Condition Object
   1493     0.50000,                 !- View Factor to Ground
   1494     ,                        !- Shading Control Name
   1495     ,                        !- Frame and Divider Name
   1496     1,                       !- Multiplier
   1497     4,                       !- Number of Vertices
   1498     0.0,11.4,2.1,  !- X,Y,Z ==> Vertex 1 {m}
   1499     0.0,11.4,0.9,  !- X,Y,Z ==> Vertex 2 {m}
   1500     0.0,3.8,0.9,  !- X,Y,Z ==> Vertex 3 {m}
   1501     0.0,3.8,2.1;  !- X,Y,Z ==> Vertex 4 {m}
   1502 
   1503   BuildingSurface:Detailed,
   1504     C4-1,                    !- Name
   1505     CEILING,                 !- Surface Type
   1506     CLNG-1,                  !- Construction Name
   1507     SPACE4-1,                !- Zone Name
   1508     Surface,                 !- Outside Boundary Condition
   1509     C4-1P,                   !- Outside Boundary Condition Object
   1510     NoSun,                   !- Sun Exposure
   1511     NoWind,                  !- Wind Exposure
   1512     0.0,                     !- View Factor to Ground
   1513     4,                       !- Number of Vertices
   1514     3.7,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1515     0.0,15.2,2.4,  !- X,Y,Z ==> Vertex 2 {m}
   1516     0.0,0.0,2.4,  !- X,Y,Z ==> Vertex 3 {m}
   1517     3.7,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1518 
   1519   BuildingSurface:Detailed,
   1520     F4-1,                    !- Name
   1521     FLOOR,                   !- Surface Type
   1522     FLOOR-SLAB-1,            !- Construction Name
   1523     SPACE4-1,                !- Zone Name
   1524     Ground,                  !- Outside Boundary Condition
   1525     ,                        !- Outside Boundary Condition Object
   1526     NoSun,                   !- Sun Exposure
   1527     NoWind,                  !- Wind Exposure
   1528     0.0,                     !- View Factor to Ground
   1529     4,                       !- Number of Vertices
   1530     3.7,3.7,0.0,  !- X,Y,Z ==> Vertex 1 {m}
   1531     0.0,0.0,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1532     0.0,15.2,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1533     3.7,11.6,0.0;  !- X,Y,Z ==> Vertex 4 {m}
   1534 
   1535   BuildingSurface:Detailed,
   1536     SB41,                    !- Name
   1537     WALL,                    !- Surface Type
   1538     INT-WALL-1,              !- Construction Name
   1539     SPACE4-1,                !- Zone Name
   1540     Surface,                 !- Outside Boundary Condition
   1541     SB14,                    !- Outside Boundary Condition Object
   1542     NoSun,                   !- Sun Exposure
   1543     NoWind,                  !- Wind Exposure
   1544     0.0,                     !- View Factor to Ground
   1545     4,                       !- Number of Vertices
   1546     0.0,0.0,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1547     0.0,0.0,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1548     3.7,3.7,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1549     3.7,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1550 
   1551   BuildingSurface:Detailed,
   1552     SB43,                    !- Name
   1553     WALL,                    !- Surface Type
   1554     INT-WALL-1,              !- Construction Name
   1555     SPACE4-1,                !- Zone Name
   1556     Surface,                 !- Outside Boundary Condition
   1557     SB34,                    !- Outside Boundary Condition Object
   1558     NoSun,                   !- Sun Exposure
   1559     NoWind,                  !- Wind Exposure
   1560     0.0,                     !- View Factor to Ground
   1561     4,                       !- Number of Vertices
   1562     3.7,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1563     3.7,11.6,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1564     0.0,15.2,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1565     0.0,15.2,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1566 
   1567   BuildingSurface:Detailed,
   1568     SB45,                    !- Name
   1569     WALL,                    !- Surface Type
   1570     INT-WALL-1,              !- Construction Name
   1571     SPACE4-1,                !- Zone Name
   1572     Surface,                 !- Outside Boundary Condition
   1573     SB54,                    !- Outside Boundary Condition Object
   1574     NoSun,                   !- Sun Exposure
   1575     NoWind,                  !- Wind Exposure
   1576     0.0,                     !- View Factor to Ground
   1577     4,                       !- Number of Vertices
   1578     3.7,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1579     3.7,3.7,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1580     3.7,11.6,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1581     3.7,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1582 
   1583   Zone,
   1584     SPACE5-1,                !- Name
   1585     0,                       !- Direction of Relative North {deg}
   1586     0,                       !- X Origin {m}
   1587     0,                       !- Y Origin {m}
   1588     0,                       !- Z Origin {m}
   1589     1,                       !- Type
   1590     1,                       !- Multiplier
   1591     2.438400269,             !- Ceiling Height {m}
   1592     447.682556152;           !- Volume {m3}
   1593 
   1594   ZoneInfiltration:DesignFlowRate,
   1595     SPACE5-1 Infil 1,        !- Name
   1596     SPACE5-1,                !- Zone or ZoneList Name
   1597     INFIL-SCH,               !- Schedule Name
   1598     flow/zone,               !- Design Flow Rate Calculation Method
   1599     0.062,                   !- Design Flow Rate {m3/s}
   1600     ,                        !- Flow per Zone Floor Area {m3/s-m2}
   1601     ,                        !- Flow per Exterior Surface Area {m3/s-m2}
   1602     ,                        !- Air Changes per Hour {1/hr}
   1603     0,                       !- Constant Term Coefficient
   1604     0,                       !- Temperature Term Coefficient
   1605     0.2237,                  !- Velocity Term Coefficient
   1606     0;                       !- Velocity Squared Term Coefficient
   1607 
   1608   People,
   1609     SPACE5-1 People 1,       !- Name
   1610     SPACE5-1,                !- Zone or ZoneList Name
   1611     OCCUPY-1,                !- Number of People Schedule Name
   1612     people,                  !- Number of People Calculation Method
   1613     20,                      !- Number of People
   1614     ,                        !- People per Zone Floor Area {person/m2}
   1615     ,                        !- Zone Floor Area per Person {m2/person}
   1616     0.3,                     !- Fraction Radiant
   1617     ,                        !- Sensible Heat Fraction
   1618     ActSchd;                 !- Activity Level Schedule Name
   1619 
   1620   Lights,
   1621     SPACE5-1 Lights 1,       !- Name
   1622     SPACE5-1,                !- Zone or ZoneList Name
   1623     LIGHTS-1,                !- Schedule Name
   1624     LightingLevel,           !- Design Level Calculation Method
   1625     2964,                    !- Lighting Level {W}
   1626     ,                        !- Watts per Zone Floor Area {W/m2}
   1627     ,                        !- Watts per Person {W/person}
   1628     0.2,                     !- Return Air Fraction
   1629     0.59,                    !- Fraction Radiant
   1630     0.2,                     !- Fraction Visible
   1631     0,                       !- Fraction Replaceable
   1632     GeneralLights;           !- End-Use Subcategory
   1633 
   1634   ElectricEquipment,
   1635     SPACE5-1 ElecEq 1,       !- Name
   1636     SPACE5-1,                !- Zone or ZoneList Name
   1637     EQUIP-1,                 !- Schedule Name
   1638     EquipmentLevel,          !- Design Level Calculation Method
   1639     1976,                    !- Design Level {W}
   1640     ,                        !- Watts per Zone Floor Area {W/m2}
   1641     ,                        !- Watts per Person {W/person}
   1642     0,                       !- Fraction Latent
   1643     0.3,                     !- Fraction Radiant
   1644     0;                       !- Fraction Lost
   1645 
   1646   BuildingSurface:Detailed,
   1647     C5-1,                    !- Name
   1648     CEILING,                 !- Surface Type
   1649     CLNG-1,                  !- Construction Name
   1650     SPACE5-1,                !- Zone Name
   1651     Surface,                 !- Outside Boundary Condition
   1652     C5-1P,                   !- Outside Boundary Condition Object
   1653     NoSun,                   !- Sun Exposure
   1654     NoWind,                  !- Wind Exposure
   1655     0.0,                     !- View Factor to Ground
   1656     4,                       !- Number of Vertices
   1657     3.7,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1658     3.7,3.7,2.4,  !- X,Y,Z ==> Vertex 2 {m}
   1659     26.8,3.7,2.4,  !- X,Y,Z ==> Vertex 3 {m}
   1660     26.8,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1661 
   1662   BuildingSurface:Detailed,
   1663     F5-1,                    !- Name
   1664     FLOOR,                   !- Surface Type
   1665     FLOOR-SLAB-1,            !- Construction Name
   1666     SPACE5-1,                !- Zone Name
   1667     Ground,                  !- Outside Boundary Condition
   1668     ,                        !- Outside Boundary Condition Object
   1669     NoSun,                   !- Sun Exposure
   1670     NoWind,                  !- Wind Exposure
   1671     0.0,                     !- View Factor to Ground
   1672     4,                       !- Number of Vertices
   1673     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 1 {m}
   1674     26.8,3.7,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1675     3.7,3.7,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1676     3.7,11.6,0.0;  !- X,Y,Z ==> Vertex 4 {m}
   1677 
   1678   BuildingSurface:Detailed,
   1679     SB51,                    !- Name
   1680     WALL,                    !- Surface Type
   1681     INT-WALL-1,              !- Construction Name
   1682     SPACE5-1,                !- Zone Name
   1683     Surface,                 !- Outside Boundary Condition
   1684     SB15,                    !- Outside Boundary Condition Object
   1685     NoSun,                   !- Sun Exposure
   1686     NoWind,                  !- Wind Exposure
   1687     0.0,                     !- View Factor to Ground
   1688     4,                       !- Number of Vertices
   1689     3.7,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1690     3.7,3.7,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1691     26.8,3.7,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1692     26.8,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1693 
   1694   BuildingSurface:Detailed,
   1695     SB52,                    !- Name
   1696     WALL,                    !- Surface Type
   1697     INT-WALL-1,              !- Construction Name
   1698     SPACE5-1,                !- Zone Name
   1699     Surface,                 !- Outside Boundary Condition
   1700     SB25,                    !- Outside Boundary Condition Object
   1701     NoSun,                   !- Sun Exposure
   1702     NoWind,                  !- Wind Exposure
   1703     0.0,                     !- View Factor to Ground
   1704     4,                       !- Number of Vertices
   1705     26.8,3.7,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1706     26.8,3.7,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1707     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1708     26.8,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1709 
   1710   BuildingSurface:Detailed,
   1711     SB53,                    !- Name
   1712     WALL,                    !- Surface Type
   1713     INT-WALL-1,              !- Construction Name
   1714     SPACE5-1,                !- Zone Name
   1715     Surface,                 !- Outside Boundary Condition
   1716     SB35,                    !- Outside Boundary Condition Object
   1717     NoSun,                   !- Sun Exposure
   1718     NoWind,                  !- Wind Exposure
   1719     0.0,                     !- View Factor to Ground
   1720     4,                       !- Number of Vertices
   1721     26.8,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1722     26.8,11.6,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1723     3.7,11.6,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1724     3.7,11.6,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1725 
   1726   BuildingSurface:Detailed,
   1727     SB54,                    !- Name
   1728     WALL,                    !- Surface Type
   1729     INT-WALL-1,              !- Construction Name
   1730     SPACE5-1,                !- Zone Name
   1731     Surface,                 !- Outside Boundary Condition
   1732     SB45,                    !- Outside Boundary Condition Object
   1733     NoSun,                   !- Sun Exposure
   1734     NoWind,                  !- Wind Exposure
   1735     0.0,                     !- View Factor to Ground
   1736     4,                       !- Number of Vertices
   1737     3.7,11.6,2.4,  !- X,Y,Z ==> Vertex 1 {m}
   1738     3.7,11.6,0.0,  !- X,Y,Z ==> Vertex 2 {m}
   1739     3.7,3.7,0.0,  !- X,Y,Z ==> Vertex 3 {m}
   1740     3.7,3.7,2.4;  !- X,Y,Z ==> Vertex 4 {m}
   1741 
   1742   Sizing:Parameters,
   1743     1.0,                     !- Heating Sizing Factor
   1744     1.0,                     !- Cooling Sizing Factor
   1745     ;                        !- Timesteps in Averaging Window
   1746 
   1747   Sizing:Zone,
   1748     SPACE1-1,                !- Zone or ZoneList Name
   1749     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   1750     14.,                     !- Zone Cooling Design Supply Air Temperature {C}
   1751     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1752     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   1753     50.,                     !- Zone Heating Design Supply Air Temperature {C}
   1754     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1755     0.009,                   !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1756     0.004,                   !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1757     SZ DSOA SPACE1-1,        !- Design Specification Outdoor Air Object Name
   1758     0.0,                     !- Zone Heating Sizing Factor
   1759     0.0,                     !- Zone Cooling Sizing Factor
   1760     DesignDayWithLimit,      !- Cooling Design Air Flow Method
   1761     ,                        !- Cooling Design Air Flow Rate {m3/s}
   1762     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1763     ,                        !- Cooling Minimum Air Flow {m3/s}
   1764     ,                        !- Cooling Minimum Air Flow Fraction
   1765     DesignDay,               !- Heating Design Air Flow Method
   1766     ,                        !- Heating Design Air Flow Rate {m3/s}
   1767     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1768     ,                        !- Heating Maximum Air Flow {m3/s}
   1769     ;                        !- Heating Maximum Air Flow Fraction
   1770 
   1771   DesignSpecification:OutdoorAir,
   1772     SZ DSOA SPACE1-1,        !- Name
   1773     sum,                     !- Outdoor Air Method
   1774     0.00236,                 !- Outdoor Air Flow per Person {m3/s-person}
   1775     0.000305,                !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   1776     0.0;                     !- Outdoor Air Flow per Zone {m3/s}
   1777 
   1778 Sizing:Zone,
   1779     SPACE3-1,                !- Zone or ZoneList Name
   1780     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   1781     14.,                     !- Zone Cooling Design Supply Air Temperature {C}
   1782     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1783     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   1784     50.,                     !- Zone Heating Design Supply Air Temperature {C}
   1785     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1786     0.009,                   !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1787     0.004,                   !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1788     SZ DSOA SPACE3-1,        !- Design Specification Outdoor Air Object Name
   1789     0.0,                     !- Zone Heating Sizing Factor
   1790     0.0,                     !- Zone Cooling Sizing Factor
   1791     DesignDayWithLimit,      !- Cooling Design Air Flow Method
   1792     ,                        !- Cooling Design Air Flow Rate {m3/s}
   1793     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1794     ,                        !- Cooling Minimum Air Flow {m3/s}
   1795     ,                        !- Cooling Minimum Air Flow Fraction
   1796     DesignDay,               !- Heating Design Air Flow Method
   1797     ,                        !- Heating Design Air Flow Rate {m3/s}
   1798     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1799     ,                        !- Heating Maximum Air Flow {m3/s}
   1800     ;                        !- Heating Maximum Air Flow Fraction
   1801 
   1802   DesignSpecification:OutdoorAir,
   1803     SZ DSOA SPACE3-1,        !- Name
   1804     sum,                     !- Outdoor Air Method
   1805     0.00236,                 !- Outdoor Air Flow per Person {m3/s-person}
   1806     0.000305,                !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   1807     0.0;                     !- Outdoor Air Flow per Zone {m3/s}
   1808 
   1809   Sizing:Zone,
   1810     SPACE4-1,                !- Zone or ZoneList Name
   1811     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   1812     14.,                     !- Zone Cooling Design Supply Air Temperature {C}
   1813     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1814     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   1815     50.,                     !- Zone Heating Design Supply Air Temperature {C}
   1816     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1817     0.009,                   !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1818     0.004,                   !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1819     SZ DSOA SPACE4-1,        !- Design Specification Outdoor Air Object Name
   1820     0.0,                     !- Zone Heating Sizing Factor
   1821     0.0,                     !- Zone Cooling Sizing Factor
   1822     DesignDayWithLimit,      !- Cooling Design Air Flow Method
   1823     ,                        !- Cooling Design Air Flow Rate {m3/s}
   1824     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1825     ,                        !- Cooling Minimum Air Flow {m3/s}
   1826     ,                        !- Cooling Minimum Air Flow Fraction
   1827     DesignDay,               !- Heating Design Air Flow Method
   1828     ,                        !- Heating Design Air Flow Rate {m3/s}
   1829     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1830     ,                        !- Heating Maximum Air Flow {m3/s}
   1831     ;                        !- Heating Maximum Air Flow Fraction
   1832 
   1833   DesignSpecification:OutdoorAir,
   1834     SZ DSOA SPACE4-1,        !- Name
   1835     sum,                     !- Outdoor Air Method
   1836     0.00236,                 !- Outdoor Air Flow per Person {m3/s-person}
   1837     0.000305,                !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   1838     0.0;                     !- Outdoor Air Flow per Zone {m3/s}
   1839 
   1840   Sizing:Zone,
   1841     SPACE5-1,                !- Zone or ZoneList Name
   1842     SupplyAirTemperature,    !- Zone Cooling Design Supply Air Temperature Input Method
   1843     14.,                     !- Zone Cooling Design Supply Air Temperature {C}
   1844     ,                        !- Zone Cooling Design Supply Air Temperature Difference {deltaC}
   1845     SupplyAirTemperature,    !- Zone Heating Design Supply Air Temperature Input Method
   1846     50.,                     !- Zone Heating Design Supply Air Temperature {C}
   1847     ,                        !- Zone Heating Design Supply Air Temperature Difference {deltaC}
   1848     0.009,                   !- Zone Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1849     0.004,                   !- Zone Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1850     SZ DSOA SPACE5-1,        !- Design Specification Outdoor Air Object Name
   1851     0.0,                     !- Zone Heating Sizing Factor
   1852     0.0,                     !- Zone Cooling Sizing Factor
   1853     DesignDayWithLimit,      !- Cooling Design Air Flow Method
   1854     ,                        !- Cooling Design Air Flow Rate {m3/s}
   1855     ,                        !- Cooling Minimum Air Flow per Zone Floor Area {m3/s-m2}
   1856     ,                        !- Cooling Minimum Air Flow {m3/s}
   1857     ,                        !- Cooling Minimum Air Flow Fraction
   1858     DesignDay,               !- Heating Design Air Flow Method
   1859     ,                        !- Heating Design Air Flow Rate {m3/s}
   1860     ,                        !- Heating Maximum Air Flow per Zone Floor Area {m3/s-m2}
   1861     ,                        !- Heating Maximum Air Flow {m3/s}
   1862     ;                        !- Heating Maximum Air Flow Fraction
   1863 
   1864   DesignSpecification:OutdoorAir,
   1865     SZ DSOA SPACE5-1,        !- Name
   1866     sum,                     !- Outdoor Air Method
   1867     0.00236,                 !- Outdoor Air Flow per Person {m3/s-person}
   1868     0.000305,                !- Outdoor Air Flow per Zone Floor Area {m3/s-m2}
   1869     0.0;                     !- Outdoor Air Flow per Zone {m3/s}
   1870 
   1871   Sizing:System,
   1872     VAV Sys 1,               !- AirLoop Name
   1873     sensible,                !- Type of Load to Size On
   1874     autosize,                !- Design Outdoor Air Flow Rate {m3/s}
   1875     0.3,                     !- Minimum System Air Flow Ratio
   1876     4.5,                     !- Preheat Design Temperature {C}
   1877     0.008,                   !- Preheat Design Humidity Ratio {kgWater/kgDryAir}
   1878     11.0,                    !- Precool Design Temperature {C}
   1879     0.008,                   !- Precool Design Humidity Ratio {kgWater/kgDryAir}
   1880     12.8,                    !- Central Cooling Design Supply Air Temperature {C}
   1881     16.7,                    !- Central Heating Design Supply Air Temperature {C}
   1882     noncoincident,           !- Sizing Option
   1883     no,                      !- 100% Outdoor Air in Cooling
   1884     no,                      !- 100% Outdoor Air in Heating
   1885     0.008,                   !- Central Cooling Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1886     0.008,                   !- Central Heating Design Supply Air Humidity Ratio {kgWater/kgDryAir}
   1887     DesignDay,               !- Cooling Design Air Flow Method
   1888     0,                       !- Cooling Design Air Flow Rate {m3/s}
   1889     ,                        !- Supply Air Flow Rate Per Floor Area During Cooling Operation {m3/s-m2}
   1890     ,                        !- Fraction of Autosized Design Cooling Supply Air Flow Rate
   1891     ,                        !- Design Supply Air Flow Rate Per Unit Cooling Capacity {m3/s-W}
   1892     DesignDay,               !- Heating Design Air Flow Method
   1893     0,                       !- Heating Design Air Flow Rate {m3/s}
   1894     ,                        !- Supply Air Flow Rate Per Floor Area During Heating Operation {m3/s-m2}
   1895     ,                        !- Fraction of Autosized Design Heating Supply Air Flow Rate
   1896     ,                        !- Fraction of Autosized Design Cooling Supply Air Flow Rate
   1897     ,                        !- Design Supply Air Flow Rate Per Unit Heating Capacity {m3/s-W}
   1898     ;                        !- System Outdoor Air Method
   1899 
   1900   Sizing:Plant,
   1901     Hot Water Loop,          !- Plant or Condenser Loop Name
   1902     heating,                 !- Loop Type
   1903     82.,                     !- Design Loop Exit Temperature {C}
   1904     11;                      !- Loop Design Temperature Difference {deltaC}
   1905 
   1906   Sizing:Plant,
   1907     Chilled Water Loop,      !- Plant or Condenser Loop Name
   1908     cooling,                 !- Loop Type
   1909     7.00,                    !- Design Loop Exit Temperature {C}
   1910     4.00;                    !- Loop Design Temperature Difference {deltaC}
   1911 
   1912   Schedule:Compact,
   1913     Htg-SetP-Sch,            !- Name
   1914     Temperature,             !- Schedule Type Limits Name
   1915     Through: 12/31,          !- Field 1
   1916     For: SummerDesignDay,    !- Field 2
   1917     Until: 24:00,16.7,       !- Field 3
   1918     For: WinterDesignDay,    !- Field 5
   1919     Until: 24:00,22.2,       !- Field 6
   1920     For: WeekDays,           !- Field 8
   1921     Until: 6:00,16.7,        !- Field 9
   1922     Until: 20:00,22.2,       !- Field 11
   1923     Until: 24:00,16.7,       !- Field 13
   1924     For: WeekEnds Holiday,   !- Field 15
   1925     Until: 24:00,16.7,       !- Field 16
   1926     For: AllOtherDays,       !- Field 18
   1927     Until: 24:00,16.7;       !- Field 19
   1928 
   1929   Schedule:Compact,
   1930     PlenumHtg-SetP-Sch,      !- Name
   1931     Temperature,             !- Schedule Type Limits Name
   1932     Through: 12/31,          !- Field 1
   1933     For: AllDays,            !- Field 2
   1934     Until: 24:00,12.8;       !- Field 3
   1935 
   1936   Schedule:Compact,
   1937     Clg-SetP-Sch,            !- Name
   1938     Temperature,             !- Schedule Type Limits Name
   1939     Through: 12/31,          !- Field 1
   1940     For: SummerDesignDay,    !- Field 2
   1941     Until: 24:00,23.9,       !- Field 3
   1942     For: WinterDesignDay,    !- Field 5
   1943     Until: 24:00,29.4,       !- Field 6
   1944     For: WeekDays,           !- Field 8
   1945     Until: 6:00,29.4,        !- Field 9
   1946     Until: 20:00,23.9,       !- Field 11
   1947     Until: 24:00,29.4,       !- Field 13
   1948     For: WeekEnds Holiday,   !- Field 15
   1949     Until: 24:00,29.4,       !- Field 16
   1950     For: AllOtherDays,       !- Field 18
   1951     Until: 24:00,29.4;       !- Field 19
   1952 
   1953   Schedule:Compact,
   1954     PlenumClg-SetP-Sch,      !- Name
   1955     Temperature,             !- Schedule Type Limits Name
   1956     Through: 12/31,          !- Field 1
   1957     For: AllDays,            !- Field 2
   1958     Until: 24:00,40.0;       !- Field 3
   1959 
   1960   Schedule:Compact,
   1961     Zone Control Type Sched, !- Name
   1962     Control Type,            !- Schedule Type Limits Name
   1963     Through: 12/31,          !- Field 1
   1964     For: SummerDesignDay,    !- Field 2
   1965     Until: 24:00,2,          !- Field 3
   1966     For: WinterDesignDay,    !- Field 5
   1967     Until: 24:00,1,          !- Field 6
   1968     For: AllOtherDays,       !- Field 8
   1969     Until: 24:00,4;          !- Field 9
   1970 
   1971   Schedule:Compact,
   1972     Min OA Sched,            !- Name
   1973     Fraction,                !- Schedule Type Limits Name
   1974     Through: 12/31,          !- Field 1
   1975     For: Weekdays,           !- Field 2
   1976     Until: 6:00,0.02,        !- Field 3
   1977     Until: 20:00,1.0,        !- Field 5
   1978     Until: 24:00,0.02,       !- Field 7
   1979     For: AllOtherDays,       !- Field 9
   1980     Until: 24:00,0.02;       !- Field 10
   1981 
   1982   Schedule:Compact,
   1983     FanAvailSched,           !- Name
   1984     Fraction,                !- Schedule Type Limits Name
   1985     Through: 3/31,           !- Field 1
   1986     For: AllDays,            !- Field 2
   1987     Until: 24:00,1.0,        !- Field 3
   1988     Through: 9/30,           !- Field 5
   1989     For: WeekDays,           !- Field 6
   1990     Until: 6:00,0.0,         !- Field 7
   1991     Until: 20:00,1.0,        !- Field 9
   1992     Until: 24:00,0.0,        !- Field 11
   1993     For: SummerDesignDay WinterDesignDay, !- Field 13
   1994     Until: 24:00,1.0,        !- Field 14
   1995     For: AllOtherDays,       !- Field 16
   1996     Until: 24:00,0.0,        !- Field 17
   1997     Through: 12/31,          !- Field 19
   1998     For: AllDays,            !- Field 20
   1999     Until: 24:00,1.0;        !- Field 21
   2000 
   2001   Schedule:Compact,
   2002     CoolingCoilAvailSched,   !- Name
   2003     Fraction,                !- Schedule Type Limits Name
   2004     Through: 12/31,          !- Field 1
   2005     For: WeekDays,           !- Field 2
   2006     Until: 6:00,0.0,         !- Field 3
   2007     Until: 20:00,1.0,        !- Field 5
   2008     Until: 24:00,0.0,        !- Field 7
   2009     For: SummerDesignDay WinterDesignDay, !- Field 9
   2010     Until: 24:00,1.0,        !- Field 10
   2011     For: AllOtherDays,       !- Field 12
   2012     Until: 24:00,0.0;        !- Field 13
   2013 
   2014   Schedule:Compact,
   2015     CoolingPumpAvailSched,   !- Name
   2016     Fraction,                !- Schedule Type Limits Name
   2017     Through: 12/31,          !- Field 1
   2018     For: AllDays,            !- Field 2
   2019     Until: 24:00,1.0;        !- Field 3
   2020 
   2021   Schedule:Compact,
   2022     ReheatCoilAvailSched,    !- Name
   2023     Fraction,                !- Schedule Type Limits Name
   2024     Through: 3/31,           !- Field 1
   2025     For: AllDays,            !- Field 2
   2026     Until: 24:00,1.0,        !- Field 3
   2027     Through: 9/30,           !- Field 5
   2028     For: WeekDays,           !- Field 6
   2029     Until: 6:00,0.0,         !- Field 7
   2030     Until: 20:00,1.0,        !- Field 9
   2031     Until: 24:00,0.0,        !- Field 11
   2032     For: SummerDesignDay WinterDesignDay, !- Field 13
   2033     Until: 24:00,1.0,        !- Field 14
   2034     For: AllOtherDays,       !- Field 16
   2035     Until: 24:00,0.0,        !- Field 17
   2036     Through: 12/31,          !- Field 19
   2037     For: AllDays,            !- Field 20
   2038     Until: 24:00,1.0;        !- Field 21
   2039 
   2040   Schedule:Compact,
   2041     CW Loop Temp Schedule,   !- Name
   2042     Temperature,             !- Schedule Type Limits Name
   2043     Through: 12/31,          !- Field 1
   2044     For: AllDays,            !- Field 2
   2045     Until: 24:00,7.22;       !- Field 3
   2046 
   2047   Schedule:Compact,
   2048     HW Loop Temp Schedule,   !- Name
   2049     Temperature,             !- Schedule Type Limits Name
   2050     Through: 12/31,          !- Field 1
   2051     For: AllDays,            !- Field 2
   2052     Until: 24:00,82;         !- Field 3
   2053 
   2054   Schedule:Compact,
   2055     PlantOnSched,            !- Name
   2056     Fraction,                !- Schedule Type Limits Name
   2057     Through: 12/31,          !- Field 1
   2058     For: AllDays,            !- Field 2
   2059     Until: 24:00,1.0;        !- Field 3
   2060 
   2061   Schedule:Compact,
   2062     Seasonal Reset Supply Air Temp Sch,  !- Name
   2063     Temperature,             !- Schedule Type Limits Name
   2064     Through: 3/31,           !- Field 1
   2065     For: AllDays,            !- Field 2
   2066     Until: 24:00,16.0,       !- Field 3
   2067     Through: 9/30,           !- Field 5
   2068     For: AllDays,            !- Field 6
   2069     Until: 24:00,13.0,       !- Field 7
   2070     Through: 12/31,          !- Field 9
   2071     For: AllDays,            !- Field 10
   2072     Until: 24:00,16.0;       !- Field 11
   2073 
   2074   Schedule:Compact,
   2075     OA Cooling Supply Air Temp Sch,  !- Name
   2076     Temperature,             !- Schedule Type Limits Name
   2077     Through: 12/31,          !- Field 1
   2078     For: AllDays,            !- Field 2
   2079     Until: 24:00,11.5;       !- Field 3
   2080 
   2081   Schedule:Compact,
   2082     OA Heating Supply Air Temp Sch,  !- Name
   2083     Temperature,             !- Schedule Type Limits Name
   2084     Through: 12/31,          !- Field 1
   2085     For: AllDays,            !- Field 2
   2086     Until: 24:00,4.5;        !- Field 3
   2087 
   2088   OutdoorAir:NodeList,
   2089     OutsideAirInletNodes;    !- Node or NodeList Name 1
   2090 
   2091   NodeList,
   2092     OutsideAirInletNodes,    !- Name
   2093     Outside Air Inlet Node 1;!- Node 1 Name
   2094 
   2095   ZoneHVAC:EquipmentConnections,
   2096     SPACE1-1,                !- Zone Name
   2097     SPACE1-1 Eq,             !- Zone Conditioning Equipment List Name
   2098     SPACE1-1 In Node,        !- Zone Air Inlet Node or NodeList Name
   2099                      ,       !- Zone Air Exhaust Node or NodeList Name
   2100     SPACE1-1 Node,           !- Zone Air Node Name
   2101     SPACE1-1 Out Node;       !- Zone Return Air Node Name
   2102 
   2103   ZoneHVAC:EquipmentConnections,
   2104     SPACE2-1,                !- Zone Name
   2105     SPACE2-1 Eq,             !- Zone Conditioning Equipment List Name
   2106     SPACE2-1 In Node,       !- Zone Air Inlet Node or NodeList Name
   2107     ,                        !- Zone Air Exhaust Node or NodeList Name
   2108     SPACE2-1 Node,           !- Zone Air Node Name
   2109     SPACE2-1 Out Node;       !- Zone Return Air Node Name
   2110 
   2111   ZoneHVAC:EquipmentConnections,
   2112     SPACE3-1,                !- Zone Name
   2113     SPACE3-1 Eq,             !- Zone Conditioning Equipment List Name
   2114     SPACE3-1 In Node,        !- Zone Air Inlet Node or NodeList Name
   2115     ,                        !- Zone Air Exhaust Node or NodeList Name
   2116     SPACE3-1 Node,           !- Zone Air Node Name
   2117     SPACE3-1 Out Node;       !- Zone Return Air Node Name
   2118 
   2119   ZoneHVAC:EquipmentConnections,
   2120     SPACE4-1,                !- Zone Name
   2121     SPACE4-1 Eq,             !- Zone Conditioning Equipment List Name
   2122     SPACE4-1 In Node,        !- Zone Air Inlet Node or NodeList Name
   2123     ,                        !- Zone Air Exhaust Node or NodeList Name
   2124     SPACE4-1 Node,           !- Zone Air Node Name
   2125     SPACE4-1 Out Node;       !- Zone Return Air Node Name
   2126 
   2127   ZoneHVAC:EquipmentConnections,
   2128     SPACE5-1,                !- Zone Name
   2129     SPACE5-1 Eq,             !- Zone Conditioning Equipment List Name
   2130     SPACE5-1 In Node,        !- Zone Air Inlet Node or NodeList Name
   2131     ,                        !- Zone Air Exhaust Node or NodeList Name
   2132     SPACE5-1 Node,           !- Zone Air Node Name
   2133     SPACE5-1 Out Node;       !- Zone Return Air Node Name
   2134 
   2135   ZoneControl:Thermostat,
   2136     SPACE1-1 Control,        !- Name
   2137     SPACE1-1,                !- Zone or ZoneList Name
   2138     Zone Control Type Sched, !- Control Type Schedule Name
   2139     ThermostatSetpoint:SingleCooling,  !- Control 1 Object Type
   2140     CoolingSetPoint,         !- Control 1 Name
   2141     ThermostatSetpoint:SingleHeating,  !- Control 2 Object Type
   2142     HeatingSetpoint,         !- Control 2 Name
   2143     ThermostatSetpoint:DualSetpoint,  !- Control 3 Object Type
   2144     DualSetPoint;            !- Control 3 Name
   2145 
   2146   ZoneControl:Thermostat,
   2147     SPACE3-1 Control,        !- Name
   2148     SPACE3-1,                !- Zone or ZoneList Name
   2149     Zone Control Type Sched, !- Control Type Schedule Name
   2150     ThermostatSetpoint:SingleCooling,  !- Control 1 Object Type
   2151     CoolingSetPoint,         !- Control 1 Name
   2152     ThermostatSetpoint:SingleHeating,  !- Control 2 Object Type
   2153     HeatingSetpoint,         !- Control 2 Name
   2154     ThermostatSetpoint:DualSetpoint,  !- Control 3 Object Type
   2155     DualSetPoint;            !- Control 3 Name
   2156 
   2157   ZoneControl:Thermostat,
   2158     SPACE4-1 Control,        !- Name
   2159     SPACE4-1,                !- Zone or ZoneList Name
   2160     Zone Control Type Sched, !- Control Type Schedule Name
   2161     ThermostatSetpoint:SingleCooling,  !- Control 1 Object Type
   2162     CoolingSetPoint,         !- Control 1 Name
   2163     ThermostatSetpoint:SingleHeating,  !- Control 2 Object Type
   2164     HeatingSetpoint,         !- Control 2 Name
   2165     ThermostatSetpoint:DualSetpoint,  !- Control 3 Object Type
   2166     DualSetPoint;            !- Control 3 Name
   2167 
   2168   ZoneControl:Thermostat,
   2169     SPACE5-1 Control,        !- Name
   2170     SPACE5-1,                !- Zone or ZoneList Name
   2171     Zone Control Type Sched, !- Control Type Schedule Name
   2172     ThermostatSetpoint:SingleCooling,  !- Control 1 Object Type
   2173     CoolingSetPoint,         !- Control 1 Name
   2174     ThermostatSetpoint:SingleHeating,  !- Control 2 Object Type
   2175     HeatingSetpoint,         !- Control 2 Name
   2176     ThermostatSetpoint:DualSetpoint,  !- Control 3 Object Type
   2177     DualSetPoint;            !- Control 3 Name
   2178 
   2179   ThermostatSetpoint:SingleHeating,
   2180     HeatingSetpoint,         !- Name
   2181     Htg-SetP-Sch;            !- Setpoint Temperature Schedule Name
   2182 
   2183   ThermostatSetpoint:SingleCooling,
   2184     CoolingSetpoint,         !- Name
   2185     Clg-SetP-Sch;            !- Setpoint Temperature Schedule Name
   2186 
   2187   ThermostatSetpoint:SingleHeating,
   2188     PlenumHeatingSetpoint,   !- Name
   2189     PlenumHtg-SetP-Sch;      !- Setpoint Temperature Schedule Name
   2190 
   2191   ThermostatSetpoint:SingleCooling,
   2192     PlenumCoolingSetpoint,   !- Name
   2193     PlenumClg-SetP-Sch;      !- Setpoint Temperature Schedule Name
   2194 
   2195   ThermostatSetpoint:DualSetpoint,
   2196     DualSetPoint,            !- Name
   2197     Htg-SetP-Sch,            !- Heating Setpoint Temperature Schedule Name
   2198     Clg-SetP-Sch;            !- Cooling Setpoint Temperature Schedule Name
   2199 
   2200   ZoneHVAC:EquipmentList,
   2201     SPACE1-1 Eq,             !- Name
   2202     ZoneHVAC:AirDistributionUnit,  !- Zone Equipment 1 Object Type
   2203     SPACE1-1 ATU,            !- Zone Equipment 1 Name
   2204     1,                       !- Zone Equipment 1 Cooling Sequence
   2205     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2206 
   2207   ZoneHVAC:EquipmentList,
   2208     SPACE2-1 Eq,             !- Name
   2209     ZoneHVAC:AirLoopConnection,  !- Zone Equipment 1 Object Type
   2210     SPACE2-1,                !- Zone Equipment 1 Name
   2211     1,                       !- Zone Equipment 1 Cooling Sequence
   2212     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2213 
   2214   ZoneHVAC:EquipmentList,
   2215     SPACE3-1 Eq,             !- Name
   2216     ZoneHVAC:AirDistributionUnit,  !- Zone Equipment 1 Object Type
   2217     SPACE3-1 ATU,            !- Zone Equipment 1 Name
   2218     1,                       !- Zone Equipment 1 Cooling Sequence
   2219     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2220 
   2221   ZoneHVAC:EquipmentList,
   2222     SPACE4-1 Eq,             !- Name
   2223     ZoneHVAC:AirDistributionUnit,  !- Zone Equipment 1 Object Type
   2224     SPACE4-1 ATU,            !- Zone Equipment 1 Name
   2225     1,                       !- Zone Equipment 1 Cooling Sequence
   2226     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2227 
   2228   ZoneHVAC:EquipmentList,
   2229     SPACE5-1 Eq,             !- Name
   2230     ZoneHVAC:AirDistributionUnit,  !- Zone Equipment 1 Object Type
   2231     SPACE5-1 ATU,            !- Zone Equipment 1 Name
   2232     1,                       !- Zone Equipment 1 Cooling Sequence
   2233     1;                       !- Zone Equipment 1 Heating or No-Load Sequence
   2234 
   2235   ZoneHVAC:AirDistributionUnit,
   2236     SPACE1-1 ATU,            !- Name
   2237     SPACE1-1 In Node,        !- Air Distribution Unit Outlet Node Name
   2238     AirTerminal:SingleDuct:VAV:Reheat,  !- Air Terminal Object Type
   2239     SPACE1-1 VAV Reheat;     !- Air Terminal Name
   2240 
   2241 ZoneHVAC:AirDistributionUnit,
   2242     SPACE3-1 ATU,            !- Name
   2243     SPACE3-1 In Node,        !- Air Distribution Unit Outlet Node Name
   2244     AirTerminal:SingleDuct:VAV:Reheat,  !- Air Terminal Object Type
   2245     SPACE3-1 VAV Reheat;     !- Air Terminal Name
   2246 
   2247   ZoneHVAC:AirDistributionUnit,
   2248     SPACE4-1 ATU,            !- Name
   2249     SPACE4-1 In Node,        !- Air Distribution Unit Outlet Node Name
   2250     AirTerminal:SingleDuct:VAV:Reheat,  !- Air Terminal Object Type
   2251     SPACE4-1 VAV Reheat;     !- Air Terminal Name
   2252 
   2253   ZoneHVAC:AirDistributionUnit,
   2254     SPACE5-1 ATU,            !- Name
   2255     SPACE5-1 In Node,        !- Air Distribution Unit Outlet Node Name
   2256     AirTerminal:SingleDuct:VAV:Reheat,  !- Air Terminal Object Type
   2257     SPACE5-1 VAV Reheat;     !- Air Terminal Name
   2258 
   2259   AirTerminal:SingleDuct:VAV:Reheat,
   2260     SPACE1-1 VAV Reheat,     !- Name
   2261     ReheatCoilAvailSched,    !- Availability Schedule Name
   2262     SPACE1-1 Zone Coil Air In Node,  !- Damper Air Outlet Node Name
   2263     SPACE1-1 ATU In Node,    !- Air Inlet Node Name
   2264     autosize,                !- Maximum Air Flow Rate {m3/s}
   2265     Constant,                !- Zone Minimum Air Flow Input Method
   2266     0.3,                     !- Constant Minimum Air Flow Fraction
   2267     ,                        !- Fixed Minimum Air Flow Rate {m3/s}
   2268     ,                        !- Minimum Air Flow Fraction Schedule Name
   2269     Coil:Heating:Water,      !- Reheat Coil Object Type
   2270     SPACE1-1 Zone Coil,      !- Reheat Coil Name
   2271     autosize,                !- Maximum Hot Water or Steam Flow Rate {m3/s}
   2272     0.0,                     !- Minimum Hot Water or Steam Flow Rate {m3/s}
   2273     SPACE1-1 In Node,        !- Air Outlet Node Name
   2274     0.001,                   !- Convergence Tolerance
   2275     NORMAL,                  !- Damper Heating Action
   2276     AUTOCALCULATE,           !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   2277     AUTOCALCULATE;           !- Maximum Flow Fraction During Reheat
   2278 
   2279 AirTerminal:SingleDuct:VAV:Reheat,
   2280     SPACE3-1 VAV Reheat,     !- Name
   2281     ReheatCoilAvailSched,    !- Availability Schedule Name
   2282     SPACE3-1 Zone Coil Air In Node,  !- Damper Air Outlet Node Name
   2283     SPACE3-1 ATU In Node,    !- Air Inlet Node Name
   2284     autosize,                !- Maximum Air Flow Rate {m3/s}
   2285     Constant,                !- Zone Minimum Air Flow Input Method
   2286     0.3,                     !- Constant Minimum Air Flow Fraction
   2287     ,                        !- Fixed Minimum Air Flow Rate {m3/s}
   2288     ,                        !- Minimum Air Flow Fraction Schedule Name
   2289     Coil:Heating:Water,      !- Reheat Coil Object Type
   2290     SPACE3-1 Zone Coil,      !- Reheat Coil Name
   2291     autosize,                !- Maximum Hot Water or Steam Flow Rate {m3/s}
   2292     0.0,                     !- Minimum Hot Water or Steam Flow Rate {m3/s}
   2293     SPACE3-1 In Node,        !- Air Outlet Node Name
   2294     0.001,                   !- Convergence Tolerance
   2295     NORMAL,                  !- Damper Heating Action
   2296     AUTOCALCULATE,           !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   2297     AUTOCALCULATE;           !- Maximum Flow Fraction During Reheat
   2298 
   2299   AirTerminal:SingleDuct:VAV:Reheat,
   2300     SPACE4-1 VAV Reheat,     !- Name
   2301     ReheatCoilAvailSched,    !- Availability Schedule Name
   2302     SPACE4-1 Zone Coil Air In Node,  !- Damper Air Outlet Node Name
   2303     SPACE4-1 ATU In Node,    !- Air Inlet Node Name
   2304     autosize,                !- Maximum Air Flow Rate {m3/s}
   2305     Constant,                !- Zone Minimum Air Flow Input Method
   2306     0.3,                     !- Constant Minimum Air Flow Fraction
   2307     ,                        !- Fixed Minimum Air Flow Rate {m3/s}
   2308     ,                        !- Minimum Air Flow Fraction Schedule Name
   2309     Coil:Heating:Water,      !- Reheat Coil Object Type
   2310     SPACE4-1 Zone Coil,      !- Reheat Coil Name
   2311     autosize,                !- Maximum Hot Water or Steam Flow Rate {m3/s}
   2312     0.0,                     !- Minimum Hot Water or Steam Flow Rate {m3/s}
   2313     SPACE4-1 In Node,        !- Air Outlet Node Name
   2314     0.001,                   !- Convergence Tolerance
   2315     NORMAL,                  !- Damper Heating Action
   2316     AUTOCALCULATE,           !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   2317     AUTOCALCULATE;           !- Maximum Flow Fraction During Reheat
   2318 
   2319   AirTerminal:SingleDuct:VAV:Reheat,
   2320     SPACE5-1 VAV Reheat,     !- Name
   2321     ReheatCoilAvailSched,    !- Availability Schedule Name
   2322     SPACE5-1 Zone Coil Air In Node,  !- Damper Air Outlet Node Name
   2323     SPACE5-1 ATU In Node,    !- Air Inlet Node Name
   2324     autosize,                !- Maximum Air Flow Rate {m3/s}
   2325     Constant,                !- Zone Minimum Air Flow Input Method
   2326     0.3,                     !- Constant Minimum Air Flow Fraction
   2327     ,                        !- Fixed Minimum Air Flow Rate {m3/s}
   2328     ,                        !- Minimum Air Flow Fraction Schedule Name
   2329     Coil:Heating:Water,      !- Reheat Coil Object Type
   2330     SPACE5-1 Zone Coil,      !- Reheat Coil Name
   2331     autosize,                !- Maximum Hot Water or Steam Flow Rate {m3/s}
   2332     0.0,                     !- Minimum Hot Water or Steam Flow Rate {m3/s}
   2333     SPACE5-1 In Node,        !- Air Outlet Node Name
   2334     0.001,                   !- Convergence Tolerance
   2335     NORMAL,                  !- Damper Heating Action
   2336     AUTOCALCULATE,           !- Maximum Flow per Zone Floor Area During Reheat {m3/s-m2}
   2337     AUTOCALCULATE;           !- Maximum Flow Fraction During Reheat
   2338 
   2339   Coil:Heating:Water,
   2340     SPACE1-1 Zone Coil,      !- Name
   2341     ReheatCoilAvailSched,    !- Availability Schedule Name
   2342     autosize,                !- U-Factor Times Area Value {W/K}
   2343     autosize,                !- Maximum Water Flow Rate {m3/s}
   2344     SPACE1-1 Zone Coil Water In Node,  !- Water Inlet Node Name
   2345     SPACE1-1 Zone Coil Water Out Node,  !- Water Outlet Node Name
   2346     SPACE1-1 Zone Coil Air In Node,  !- Air Inlet Node Name
   2347     SPACE1-1 In Node,        !- Air Outlet Node Name
   2348     UFactorTimesAreaAndDesignWaterFlowRate,  !- Performance Input Method
   2349     autosize,                !- Rated Capacity {W}
   2350     82.2,                    !- Rated Inlet Water Temperature {C}
   2351     16.6,                    !- Rated Inlet Air Temperature {C}
   2352     71.1,                    !- Rated Outlet Water Temperature {C}
   2353     32.2,                    !- Rated Outlet Air Temperature {C}
   2354     ;                        !- Rated Ratio for Air and Water Convection
   2355 
   2356 Coil:Heating:Water,
   2357     SPACE3-1 Zone Coil,      !- Name
   2358     ReheatCoilAvailSched,    !- Availability Schedule Name
   2359     autosize,                !- U-Factor Times Area Value {W/K}
   2360     autosize,                !- Maximum Water Flow Rate {m3/s}
   2361     SPACE3-1 Zone Coil Water In Node,  !- Water Inlet Node Name
   2362     SPACE3-1 Zone Coil Water Out Node,  !- Water Outlet Node Name
   2363     SPACE3-1 Zone Coil Air In Node,  !- Air Inlet Node Name
   2364     SPACE3-1 In Node,        !- Air Outlet Node Name
   2365     UFactorTimesAreaAndDesignWaterFlowRate,  !- Performance Input Method
   2366     autosize,                !- Rated Capacity {W}
   2367     82.2,                    !- Rated Inlet Water Temperature {C}
   2368     16.6,                    !- Rated Inlet Air Temperature {C}
   2369     71.1,                    !- Rated Outlet Water Temperature {C}
   2370     32.2,                    !- Rated Outlet Air Temperature {C}
   2371     ;                        !- Rated Ratio for Air and Water Convection
   2372 
   2373   Coil:Heating:Water,
   2374     SPACE4-1 Zone Coil,      !- Name
   2375     ReheatCoilAvailSched,    !- Availability Schedule Name
   2376     autosize,                !- U-Factor Times Area Value {W/K}
   2377     autosize,                !- Maximum Water Flow Rate {m3/s}
   2378     SPACE4-1 Zone Coil Water In Node,  !- Water Inlet Node Name
   2379     SPACE4-1 Zone Coil Water Out Node,  !- Water Outlet Node Name
   2380     SPACE4-1 Zone Coil Air In Node,  !- Air Inlet Node Name
   2381     SPACE4-1 In Node,        !- Air Outlet Node Name
   2382     UFactorTimesAreaAndDesignWaterFlowRate,  !- Performance Input Method
   2383     autosize,                !- Rated Capacity {W}
   2384     82.2,                    !- Rated Inlet Water Temperature {C}
   2385     16.6,                    !- Rated Inlet Air Temperature {C}
   2386     71.1,                    !- Rated Outlet Water Temperature {C}
   2387     32.2,                    !- Rated Outlet Air Temperature {C}
   2388     ;                        !- Rated Ratio for Air and Water Convection
   2389 
   2390   Coil:Heating:Water,
   2391     SPACE5-1 Zone Coil,      !- Name
   2392     ReheatCoilAvailSched,    !- Availability Schedule Name
   2393     autosize,                !- U-Factor Times Area Value {W/K}
   2394     autosize,                !- Maximum Water Flow Rate {m3/s}
   2395     SPACE5-1 Zone Coil Water In Node,  !- Water Inlet Node Name
   2396     SPACE5-1 Zone Coil Water Out Node,  !- Water Outlet Node Name
   2397     SPACE5-1 Zone Coil Air In Node,  !- Air Inlet Node Name
   2398     SPACE5-1 In Node,        !- Air Outlet Node Name
   2399     UFactorTimesAreaAndDesignWaterFlowRate,  !- Performance Input Method
   2400     autosize,                !- Rated Capacity {W}
   2401     82.2,                    !- Rated Inlet Water Temperature {C}
   2402     16.6,                    !- Rated Inlet Air Temperature {C}
   2403     71.1,                    !- Rated Outlet Water Temperature {C}
   2404     32.2,                    !- Rated Outlet Air Temperature {C}
   2405     ;                        !- Rated Ratio for Air and Water Convection
   2406 
   2407   AirLoopHVAC:ReturnPath,
   2408     ReturnAirPath1,          !- Name
   2409     PLENUM-1 Out Node,       !- Return Air Path Outlet Node Name
   2410     AirLoopHVAC:ReturnPlenum,!- Component 1 Object Type
   2411     Return-Plenum-1;         !- Component 1 Name
   2412 
   2413   ZoneHVAC:AirLoopConnection,
   2414     SPACE2-1,                !- Name
   2415     OA Heating Coil 1 Air Outlet Node,    !- Air Loop Inlet Node
   2416     SPACE2-1 Air Loop Out,   !- Air Loop Outlet Node
   2417     SPACE2-1 In Node,        !- Inlet Node Name
   2418     SPACE2-1 Out Node;       !- Outlet Node Name
   2419 
   2420   AirLoopHVAC:ReturnPlenum,
   2421     Return-Plenum-1,         !- Name
   2422     PLENUM-1,                !- Zone Name
   2423     PLENUM-1 Node,           !- Zone Node Name
   2424     PLENUM-1 Out Node,       !- Outlet Node Name
   2425     ,                        !- Induced Air Outlet Node or NodeList Name
   2426     SPACE1-1 Out Node,       !- Inlet 1 Node Name
   2427     SPACE3-1 Out Node,       !- Inlet 3 Node Name
   2428     SPACE4-1 Out Node,       !- Inlet 4 Node Name
   2429     SPACE5-1 Out Node;       !- Inlet 5 Node Name
   2430 
   2431   AirLoopHVAC:SupplyPath,
   2432     Zone Supply Air Path 1,  !- Name
   2433     Zone Eq In Node,         !- Supply Air Path Inlet Node Name
   2434     AirLoopHVAC:ZoneSplitter, !- Component 1 Object Type
   2435     Zone Supply Air Splitter 1;  !- Component 1 Name
   2436 
   2437   AirLoopHVAC:ZoneSplitter,
   2438     Zone Supply Air Splitter 1,  !- Name
   2439     Zone Eq In Node,   !- Inlet Node Name
   2440     SPACE1-1 ATU In Node,    !- Outlet 1 Node Name
   2441     SPACE3-1 ATU In Node,    !- Outlet 3 Node Name
   2442     SPACE4-1 ATU In Node,    !- Outlet 4 Node Name
   2443     SPACE5-1 ATU In Node;    !- Outlet 5 Node Name
   2444 
   2445   AirLoopHVAC,
   2446     VAV Sys 1,               !- Name
   2447     VAV Sys 1 Controllers,   !- Controller List Name
   2448     VAV Sys 1 Avail List,    !- Availability Manager List Name
   2449     autosize,                !- Design Supply Air Flow Rate {m3/s}
   2450     VAV Sys 1 Branches,      !- Branch List Name
   2451     ,                        !- Connector List Name
   2452     VAV Sys 1 Inlet Node,    !- Supply Side Inlet Node Name
   2453     PLENUM-1 Out Node,       !- Demand Side Outlet Node Name
   2454     Zone Eq In Node,         !- Demand Side Inlet Node Names
   2455     VAV Sys 1 Outlet Node;   !- Supply Side Outlet Node Names
   2456 
   2457   AirLoopHVAC:ControllerList,
   2458     VAV Sys 1 Controllers,   !- Name
   2459     Controller:WaterCoil,    !- Controller 1 Object Type
   2460     Central Cooling Coil Controller 1,  !- Controller 1 Name
   2461     Controller:WaterCoil,    !- Controller 2 Object Type
   2462     Central Heating Coil Controller 1;  !- Controller 2 Name
   2463 
   2464   AvailabilityManagerAssignmentList,
   2465     VAV Sys 1 Avail List,    !- Name
   2466     AvailabilityManager:Scheduled,  !- Availability Manager 1 Object Type
   2467     VAV Sys 1 Avail;         !- Availability Manager 1 Name
   2468 
   2469   AvailabilityManager:Scheduled,
   2470     VAV Sys 1 Avail,         !- Name
   2471     FanAvailSched;           !- Schedule Name
   2472 
   2473   BranchList,
   2474     VAV Sys 1 Branches,      !- Name
   2475     VAV Sys 1 Main Branch;   !- Branch 1 Name
   2476 
   2477   Branch,
   2478     VAV Sys 1 Main Branch,   !- Name
   2479     autosize,                !- Maximum Flow Rate {m3/s}
   2480     ,                        !- Pressure Drop Curve Name
   2481     AirLoopHVAC:OutdoorAirSystem,  !- Component 1 Object Type
   2482     OA Sys 1,                !- Component 1 Name
   2483     VAV Sys 1 Inlet Node,    !- Component 1 Inlet Node Name
   2484     Mixed Air Node 1,        !- Component 1 Outlet Node Name
   2485     PASSIVE,                 !- Component 1 Branch Control Type
   2486     Coil:Cooling:Water,      !- Component 2 Object Type
   2487     Main Cooling Coil 1,     !- Component 2 Name
   2488     Mixed Air Node 1,        !- Component 2 Inlet Node Name
   2489     Main Cooling Coil 1 Outlet Node,  !- Component 2 Outlet Node Name
   2490     PASSIVE,                 !- Component 2 Branch Control Type
   2491 Coil:Heating:Water,      !- Component 4 Object Type
   2492     Main Heating Coil 1,     !- Component 4 Name
   2493     Main Cooling Coil 1 Outlet Node,   !- Component 4 Inlet Node Name
   2494     Main Heating Coil 1 Outlet Node,  !- Component 4 Outlet Node Name
   2495     PASSIVE,                 !- Component 4 Branch Control Type
   2496     Fan:VariableVolume,      !- Component 5 Object Type
   2497     Supply Fan 1,            !- Component 5 Name
   2498     Main Heating Coil 1 Outlet Node,  !- Component 5 Inlet Node Name
   2499     VAV Sys 1 Outlet Node,   !- Component 5 Outlet Node Name
   2500     ACTIVE;                  !- Component 5 Branch Control Type
   2501 
   2502   AirLoopHVAC:OutdoorAirSystem,
   2503     OA Sys 1,                !- Name
   2504     OA Sys 1 Controllers,    !- Controller List Name
   2505     OA Sys 1 Equipment,      !- Outdoor Air Equipment List Name
   2506     VAV Sys 1 Avail List;    !- Availability Manager List Name
   2507 
   2508   AirLoopHVAC:ControllerList,
   2509     OA Sys 1 Controllers,    !- Name
   2510     Controller:OutdoorAir,   !- Controller 1 Object Type
   2511     OA Controller 1,         !- Controller 1 Name
   2512     Controller:WaterCoil,    !- Controller 2 Object Type
   2513     OA CC Controller 1,      !- Controller 2 Name
   2514     Controller:WaterCoil,    !- Controller 3 Object Type
   2515     OA HC Controller 1;      !- Controller 3 Name
   2516 
   2517   AirLoopHVAC:OutdoorAirSystem:EquipmentList,
   2518     OA Sys 1 Equipment,      !- Name
   2519     Coil:Heating:Water,      !- Component 1 Object Type
   2520     OA Heating Coil 1,       !- Component 1 Name
   2521     ZoneHVAC:AirLoopConnection, !- Component 2 Object Type
   2522     SPACE2-1,                !- Component Name
   2523     Coil:Cooling:Water,      !- Component 3 Object Type
   2524     OA Cooling Coil 1,       !- Component 3 Name
   2525     OutdoorAir:Mixer,        !- Component 4 Object Type
   2526     OA Mixing Box 1;         !- Component 4 Name
   2527 
   2528   Coil:Heating:Water,
   2529     OA Heating Coil 1,       !- Name
   2530     CoolingCoilAvailSched,   !- Availability Schedule Name
   2531     autosize,                !- U-Factor Times Area Value {W/K}
   2532     autosize,                !- Maximum Water Flow Rate {m3/s}
   2533     OA Heating Coil 1 Water Inlet Node,  !- Water Inlet Node Name
   2534     OA Heating Coil 1 Water Outlet Node,  !- Water Outlet Node Name
   2535     Outside Air Inlet Node 1,!- Air Inlet Node Name
   2536     OA Heating Coil 1 Air Outlet Node,  !- Air Outlet Node Name
   2537     UFactorTimesAreaAndDesignWaterFlowRate,  !- Performance Input Method
   2538     autosize,                !- Rated Capacity {W}
   2539     82.2,                    !- Rated Inlet Water Temperature {C}
   2540     16.6,                    !- Rated Inlet Air Temperature {C}
   2541     71.1,                    !- Rated Outlet Water Temperature {C}
   2542     32.2,                    !- Rated Outlet Air Temperature {C}
   2543     ;                        !- Rated Ratio for Air and Water Convection
   2544 
   2545   Coil:Cooling:Water,
   2546     OA Cooling Coil 1,       !- Name
   2547     CoolingCoilAvailSched,   !- Availability Schedule Name
   2548     autosize,                !- Design Water Flow Rate {m3/s}
   2549     autosize,                !- Design Air Flow Rate {m3/s}
   2550     autosize,                !- Design Inlet Water Temperature {C}
   2551     autosize,                !- Design Inlet Air Temperature {C}
   2552     autosize,                !- Design Outlet Air Temperature {C}
   2553     autosize,                !- Design Inlet Air Humidity Ratio {kgWater/kgDryAir}
   2554     autosize,                !- Design Outlet Air Humidity Ratio {kgWater/kgDryAir}
   2555     OA Cooling Coil 1 Water Inlet Node,  !- Water Inlet Node Name
   2556     OA Cooling Coil 1 Water Outlet Node,  !- Water Outlet Node Name
   2557     SPACE2-1 Air Loop Out,  !- Air Inlet Node Name
   2558     OA Mixing Box 1 Inlet Node,  !- Air Outlet Node Name
   2559     SimpleAnalysis,          !- Type of Analysis
   2560     CrossFlow;               !- Heat Exchanger Configuration
   2561 
   2562   OutdoorAir:Mixer,
   2563     OA Mixing Box 1,         !- Name
   2564     Mixed Air Node 1,        !- Mixed Air Node Name
   2565     OA Mixing Box 1 Inlet Node,  !- Outdoor Air Stream Node Name
   2566     Relief Air Outlet Node 1,!- Relief Air Stream Node Name
   2567     VAV Sys 1 Inlet Node;    !- Return Air Stream Node Name
   2568 
   2569   Coil:Cooling:Water,
   2570     Main Cooling Coil 1,     !- Name
   2571     CoolingCoilAvailSched,   !- Availability Schedule Name
   2572     autosize,                !- Design Water Flow Rate {m3/s}
   2573     autosize,                !- Design Air Flow Rate {m3/s}
   2574     autosize,                !- Design Inlet Water Temperature {C}
   2575     autosize,                !- Design Inlet Air Temperature {C}
   2576     autosize,                !- Design Outlet Air Temperature {C}
   2577     autosize,                !- Design Inlet Air Humidity Ratio {kgWater/kgDryAir}
   2578     autosize,                !- Design Outlet Air Humidity Ratio {kgWater/kgDryAir}
   2579     Main Cooling Coil 1 Water Inlet Node,  !- Water Inlet Node Name
   2580     Main Cooling Coil 1 Water Outlet Node,  !- Water Outlet Node Name
   2581     Mixed Air Node 1,        !- Air Inlet Node Name
   2582     Main Cooling Coil 1 Outlet Node,  !- Air Outlet Node Name
   2583     SimpleAnalysis,          !- Type of Analysis
   2584     CrossFlow;               !- Heat Exchanger Configuration
   2585 
   2586   Coil:Heating:Water,
   2587     Main Heating Coil 1,     !- Name
   2588     ReheatCoilAvailSched,    !- Availability Schedule Name
   2589     autosize,                !- U-Factor Times Area Value {W/K}
   2590     autosize,                !- Maximum Water Flow Rate {m3/s}
   2591     Main Heating Coil 1 Water Inlet Node,  !- Water Inlet Node Name
   2592     Main Heating Coil 1 Water Outlet Node,  !- Water Outlet Node Name
   2593     Main Cooling Coil 1 Outlet Node,  !- Air Inlet Node Name
   2594     Main Heating Coil 1 Outlet Node,  !- Air Outlet Node Name
   2595     UFactorTimesAreaAndDesignWaterFlowRate,  !- Performance Input Method
   2596     autosize,                !- Rated Capacity {W}
   2597     82.2,                    !- Rated Inlet Water Temperature {C}
   2598     16.6,                    !- Rated Inlet Air Temperature {C}
   2599     71.1,                    !- Rated Outlet Water Temperature {C}
   2600     32.2,                    !- Rated Outlet Air Temperature {C}
   2601     ;                        !- Rated Ratio for Air and Water Convection
   2602 
   2603   Fan:VariableVolume,
   2604     Supply Fan 1,            !- Name
   2605     FanAvailSched,           !- Availability Schedule Name
   2606     0.7,                     !- Fan Total Efficiency
   2607     600.0,                   !- Pressure Rise {Pa}
   2608     autosize,                !- Maximum Flow Rate {m3/s}
   2609     Fraction,                !- Fan Power Minimum Flow Rate Input Method
   2610     0.25,                    !- Fan Power Minimum Flow Fraction
   2611     ,                        !- Fan Power Minimum Air Flow Rate {m3/s}
   2612     0.9,                     !- Motor Efficiency
   2613     1.0,                     !- Motor In Airstream Fraction
   2614     0.35071223,              !- Fan Power Coefficient 1
   2615     0.30850535,              !- Fan Power Coefficient 2
   2616     -0.54137364,             !- Fan Power Coefficient 3
   2617     0.87198823,              !- Fan Power Coefficient 4
   2618     0.000,                   !- Fan Power Coefficient 5
   2619     Main Heating Coil 1 Outlet Node,  !- Air Inlet Node Name
   2620     VAV Sys 1 Outlet Node;   !- Air Outlet Node Name
   2621 
   2622   Controller:WaterCoil,
   2623     OA HC Controller 1,      !- Name
   2624     Temperature,             !- Control Variable
   2625     Normal,                  !- Action
   2626     FLOW,                    !- Actuator Variable
   2627     OA Heating Coil 1 Air Outlet Node,  !- Sensor Node Name
   2628     OA Heating Coil 1 Water Inlet Node,  !- Actuator Node Name
   2629     0.002,                   !- Controller Convergence Tolerance {deltaC}
   2630     autosize,                !- Maximum Actuated Flow {m3/s}
   2631     0.0;                     !- Minimum Actuated Flow {m3/s}
   2632 
   2633   Controller:WaterCoil,
   2634     OA CC Controller 1,      !- Name
   2635     Temperature,             !- Control Variable
   2636     Reverse,                 !- Action
   2637     FLOW,                    !- Actuator Variable
   2638     OA Mixing Box 1 Inlet Node,  !- Sensor Node Name
   2639     OA Cooling Coil 1 Water Inlet Node,  !- Actuator Node Name
   2640     0.002,                   !- Controller Convergence Tolerance {deltaC}
   2641     autosize,                !- Maximum Actuated Flow {m3/s}
   2642     0.0;                     !- Minimum Actuated Flow {m3/s}
   2643 
   2644   Controller:WaterCoil,
   2645     Central Cooling Coil Controller 1,  !- Name
   2646     Temperature,             !- Control Variable
   2647     Reverse,                 !- Action
   2648     FLOW,                    !- Actuator Variable
   2649     Main Cooling Coil 1 Outlet Node,  !- Sensor Node Name
   2650     Main Cooling Coil 1 Water Inlet Node,  !- Actuator Node Name
   2651     0.002,                   !- Controller Convergence Tolerance {deltaC}
   2652     autosize,                !- Maximum Actuated Flow {m3/s}
   2653     0.0;                     !- Minimum Actuated Flow {m3/s}
   2654 
   2655   Controller:OutdoorAir,
   2656     OA Controller 1,         !- Name
   2657     Relief Air Outlet Node 1,!- Relief Air Outlet Node Name
   2658     VAV Sys 1 Inlet Node,    !- Return Air Node Name
   2659     Mixed Air Node 1,        !- Mixed Air Node Name
   2660     Outside Air Inlet Node 1,!- Actuator Node Name
   2661     autosize,                !- Minimum Outdoor Air Flow Rate {m3/s}
   2662     autosize,                !- Maximum Outdoor Air Flow Rate {m3/s}
   2663     NoEconomizer,            !- Economizer Control Type
   2664     ModulateFlow,            !- Economizer Control Action Type
   2665     19.,                     !- Economizer Maximum Limit Dry-Bulb Temperature {C}
   2666     ,                        !- Economizer Maximum Limit Enthalpy {J/kg}
   2667     ,                        !- Economizer Maximum Limit Dewpoint Temperature {C}
   2668     ,                        !- Electronic Enthalpy Limit Curve Name
   2669     4.6,                     !- Economizer Minimum Limit Dry-Bulb Temperature {C}
   2670     NoLockout,               !- Lockout Type
   2671     FixedMinimum,            !- Minimum Limit Type
   2672     Min OA Sched;            !- Minimum Outdoor Air Schedule Name
   2673 
   2674   Controller:WaterCoil,
   2675     Central Heating Coil Controller 1,  !- Name
   2676     Temperature,             !- Control Variable
   2677     Normal,                  !- Action
   2678     FLOW,                    !- Actuator Variable
   2679     Main Heating Coil 1 Outlet Node,      !- Sensor Node Name
   2680     Main Heating Coil 1 Water Inlet Node, !- Actuator Node Name
   2681     0.002,                   !- Controller Convergence Tolerance {deltaC}
   2682     autosize,                !- Maximum Actuated Flow {m3/s}
   2683     0.0;                     !- Minimum Actuated Flow {m3/s}
   2684 
   2685   SetpointManager:Scheduled,
   2686     Supply Air Temp Manager 1,  !- Name
   2687     Temperature,             !- Control Variable
   2688     Seasonal Reset Supply Air Temp Sch,  !- Schedule Name
   2689     VAV Sys 1 Outlet Node;   !- Setpoint Node or NodeList Name
   2690 
   2691   SetpointManager:Scheduled,
   2692     OA Air Temp Manager 1,   !- Name
   2693     Temperature,             !- Control Variable
   2694     OA Cooling Supply Air Temp Sch,  !- Schedule Name
   2695     OA Mixing Box 1 Inlet Node;  !- Setpoint Node or NodeList Name
   2696 
   2697   SetpointManager:Scheduled,
   2698     OA Air Temp Manager 2,   !- Name
   2699     Temperature,             !- Control Variable
   2700     OA Heating Supply Air Temp Sch,  !- Schedule Name
   2701     OA Heating Coil 1 Air Outlet Node;  !- Setpoint Node or NodeList Name
   2702 
   2703   SetpointManager:MixedAir,
   2704     Mixed Air Temp Manager 1,!- Name
   2705     Temperature,             !- Control Variable
   2706     VAV Sys 1 Outlet Node,   !- Reference Setpoint Node Name
   2707     Main Heating Coil 1 Outlet Node,  !- Fan Inlet Node Name
   2708     VAV Sys 1 Outlet Node,   !- Fan Outlet Node Name
   2709     Main Branch SetPoint Node List;  !- Setpoint Node or NodeList Name
   2710 
   2711   NodeList,
   2712     Main Branch SetPoint Node List,  !- Name
   2713     Mixed Air Node 1,        !- Node 1 Name
   2714     Main Cooling Coil 1 Outlet Node,  !- Node 2 Name
   2715     Main Heating Coil 1 Outlet Node;  !- Node 3 Name
   2716 
   2717   PlantLoop,
   2718     Hot Water Loop,          !- Name
   2719     Water,                   !- Fluid Type
   2720     ,                        !- User Defined Fluid Type
   2721     Hot Loop Operation,      !- Plant Equipment Operation Scheme Name
   2722     HW Supply Outlet Node,   !- Loop Temperature Setpoint Node Name
   2723     100,                     !- Maximum Loop Temperature {C}
   2724     10,                      !- Minimum Loop Temperature {C}
   2725     autosize,                !- Maximum Loop Flow Rate {m3/s}
   2726     0.0,                     !- Minimum Loop Flow Rate {m3/s}
   2727     ,                        !- Plant Loop Volume {m3}
   2728     HW Supply Inlet Node,    !- Plant Side Inlet Node Name
   2729     HW Supply Outlet Node,   !- Plant Side Outlet Node Name
   2730     Heating Supply Side Branches,  !- Plant Side Branch List Name
   2731     Heating Supply Side Connectors,  !- Plant Side Connector List Name
   2732     HW Demand Inlet Node,    !- Demand Side Inlet Node Name
   2733     HW Demand Outlet Node,   !- Demand Side Outlet Node Name
   2734     Heating Demand Side Branches,  !- Demand Side Branch List Name
   2735     Heating Demand Side Connectors,  !- Demand Side Connector List Name
   2736     SequentialLoad;          !- Load Distribution Scheme
   2737 
   2738   SetpointManager:Scheduled,
   2739     Hot Water Loop Setpoint Manager,  !- Name
   2740     Temperature,             !- Control Variable
   2741     HW Loop Temp Schedule,   !- Schedule Name
   2742     HW Supply Outlet Node;   !- Setpoint Node or NodeList Name
   2743 
   2744   BranchList,
   2745     Heating Supply Side Branches,  !- Name
   2746     Heating Supply Inlet Branch,  !- Branch 1 Name
   2747     Central Boiler Branch,   !- Branch 2 Name
   2748     Heating Supply Bypass Branch,  !- Branch 3 Name
   2749     Heating Supply Outlet Branch;  !- Branch 4 Name
   2750 
   2751   ConnectorList,
   2752     Heating Supply Side Connectors,  !- Name
   2753     Connector:Splitter,      !- Connector 1 Object Type
   2754     Heating Supply Splitter, !- Connector 1 Name
   2755     Connector:Mixer,         !- Connector 2 Object Type
   2756     Heating Supply Mixer;    !- Connector 2 Name
   2757 
   2758   Branch,
   2759     Heating Supply Inlet Branch,  !- Name
   2760     0,                       !- Maximum Flow Rate {m3/s}
   2761     ,                        !- Pressure Drop Curve Name
   2762     Pump:VariableSpeed,      !- Component 1 Object Type
   2763     HW Circ Pump,            !- Component 1 Name
   2764     HW Supply Inlet Node,    !- Component 1 Inlet Node Name
   2765     HW Pump Outlet Node,     !- Component 1 Outlet Node Name
   2766     ACTIVE;                  !- Component 1 Branch Control Type
   2767 
   2768   Branch,
   2769     Central Boiler Branch,   !- Name
   2770     0,                       !- Maximum Flow Rate {m3/s}
   2771     ,                        !- Pressure Drop Curve Name
   2772     Boiler:HotWater,         !- Component 1 Object Type
   2773     Central Boiler,          !- Component 1 Name
   2774     Central Boiler Inlet Node,  !- Component 1 Inlet Node Name
   2775     Central Boiler Outlet Node,  !- Component 1 Outlet Node Name
   2776     ACTIVE;                  !- Component 1 Branch Control Type
   2777 
   2778   Branch,
   2779     Heating Supply Bypass Branch,  !- Name
   2780     0,                       !- Maximum Flow Rate {m3/s}
   2781     ,                        !- Pressure Drop Curve Name
   2782     Pipe:Adiabatic,          !- Component 1 Object Type
   2783     Heating Supply Side Bypass,  !- Component 1 Name
   2784     Heating Supply Bypass Inlet Node,  !- Component 1 Inlet Node Name
   2785     Heating Supply Bypass Outlet Node,  !- Component 1 Outlet Node Name
   2786     BYPASS;                  !- Component 1 Branch Control Type
   2787 
   2788   Pipe:Adiabatic,
   2789     Heating Supply Side Bypass,  !- Name
   2790     Heating Supply Bypass Inlet Node,  !- Inlet Node Name
   2791     Heating Supply Bypass Outlet Node;  !- Outlet Node Name
   2792 
   2793   Branch,
   2794     Heating Supply Outlet Branch,  !- Name
   2795     0,                       !- Maximum Flow Rate {m3/s}
   2796     ,                        !- Pressure Drop Curve Name
   2797     Pipe:Adiabatic,          !- Component 1 Object Type
   2798     Heating Supply Outlet,   !- Component 1 Name
   2799     Heating Supply Exit Pipe Inlet Node,  !- Component 1 Inlet Node Name
   2800     HW Supply Outlet Node,   !- Component 1 Outlet Node Name
   2801     PASSIVE;                 !- Component 1 Branch Control Type
   2802 
   2803   Pipe:Adiabatic,
   2804     Heating Supply Outlet,   !- Name
   2805     Heating Supply Exit Pipe Inlet Node,  !- Inlet Node Name
   2806     HW Supply Outlet Node;   !- Outlet Node Name
   2807 
   2808   BranchList,
   2809     Heating Demand Side Branches,  !- Name
   2810     Heating Demand Inlet Branch,  !- Branch 1 Name
   2811     SPACE1-1 Reheat Branch,  !- Branch 2 Name
   2812     SPACE3-1 Reheat Branch,  !- Branch 4 Name
   2813     SPACE4-1 Reheat Branch,  !- Branch 5 Name
   2814     SPACE5-1 Reheat Branch,  !- Branch 6 Name
   2815     OA Heating Coil Branch,  !- Branch 7 Name
   2816     Main Heating Coil 1 Branch,  !- Branch 8 Name
   2817     Heating Demand Bypass Branch,  !- Branch 9 Name
   2818     Heating Demand Outlet Branch;  !- Branch 10 Name
   2819 
   2820   ConnectorList,
   2821     Heating Demand Side Connectors,  !- Name
   2822     Connector:Splitter,      !- Connector 1 Object Type
   2823     Heating Demand Splitter, !- Connector 1 Name
   2824     Connector:Mixer,         !- Connector 2 Object Type
   2825     Heating Demand Mixer;    !- Connector 2 Name
   2826 
   2827   Branch,
   2828     Heating Demand Inlet Branch,  !- Name
   2829     0,                       !- Maximum Flow Rate {m3/s}
   2830     ,                        !- Pressure Drop Curve Name
   2831     Pipe:Adiabatic,          !- Component 1 Object Type
   2832     Heating Demand Inlet Pipe,  !- Component 1 Name
   2833     HW Demand Inlet Node,    !- Component 1 Inlet Node Name
   2834     HW Demand Entrance Pipe Outlet Node,  !- Component 1 Outlet Node Name
   2835     PASSIVE;                 !- Component 1 Branch Control Type
   2836 
   2837   Pipe:Adiabatic,
   2838     Heating Demand Inlet Pipe,  !- Name
   2839     HW Demand Inlet Node,    !- Inlet Node Name
   2840     HW Demand Entrance Pipe Outlet Node;  !- Outlet Node Name
   2841 
   2842   Branch,
   2843     Heating Demand Outlet Branch,  !- Name
   2844     0,                       !- Maximum Flow Rate {m3/s}
   2845     ,                        !- Pressure Drop Curve Name
   2846     Pipe:Adiabatic,          !- Component 1 Object Type
   2847     Heating Demand Outlet Pipe,  !- Component 1 Name
   2848     HW Demand Exit Pipe Inlet Node,  !- Component 1 Inlet Node Name
   2849     HW Demand Outlet Node,   !- Component 1 Outlet Node Name
   2850     PASSIVE;                 !- Component 1 Branch Control Type
   2851 
   2852   Pipe:Adiabatic,
   2853     Heating Demand Outlet Pipe,  !- Name
   2854     HW Demand Exit Pipe Inlet Node,  !- Inlet Node Name
   2855     HW Demand Outlet Node;   !- Outlet Node Name
   2856 
   2857   Branch,
   2858     SPACE1-1 Reheat Branch,  !- Name
   2859     0,                       !- Maximum Flow Rate {m3/s}
   2860     ,                        !- Pressure Drop Curve Name
   2861     Coil:Heating:Water,      !- Component 1 Object Type
   2862     SPACE1-1 Zone Coil,      !- Component 1 Name
   2863     SPACE1-1 Zone Coil Water In Node,  !- Component 1 Inlet Node Name
   2864     SPACE1-1 Zone Coil Water Out Node,  !- Component 1 Outlet Node Name
   2865     ACTIVE;                  !- Component 1 Branch Control Type
   2866 
   2867   Branch,
   2868     SPACE3-1 Reheat Branch,  !- Name
   2869     0,                       !- Maximum Flow Rate {m3/s}
   2870     ,                        !- Pressure Drop Curve Name
   2871     Coil:Heating:Water,      !- Component 1 Object Type
   2872     SPACE3-1 Zone Coil,      !- Component 1 Name
   2873     SPACE3-1 Zone Coil Water In Node,  !- Component 1 Inlet Node Name
   2874     SPACE3-1 Zone Coil Water Out Node,  !- Component 1 Outlet Node Name
   2875     ACTIVE;                  !- Component 1 Branch Control Type
   2876 
   2877   Branch,
   2878     SPACE4-1 Reheat Branch,  !- Name
   2879     0,                       !- Maximum Flow Rate {m3/s}
   2880     ,                        !- Pressure Drop Curve Name
   2881     Coil:Heating:Water,      !- Component 1 Object Type
   2882     SPACE4-1 Zone Coil,      !- Component 1 Name
   2883     SPACE4-1 Zone Coil Water In Node,  !- Component 1 Inlet Node Name
   2884     SPACE4-1 Zone Coil Water Out Node,  !- Component 1 Outlet Node Name
   2885     ACTIVE;                  !- Component 1 Branch Control Type
   2886 
   2887   Branch,
   2888     SPACE5-1 Reheat Branch,  !- Name
   2889     0,                       !- Maximum Flow Rate {m3/s}
   2890     ,                        !- Pressure Drop Curve Name
   2891     Coil:Heating:Water,      !- Component 1 Object Type
   2892     SPACE5-1 Zone Coil,      !- Component 1 Name
   2893     SPACE5-1 Zone Coil Water In Node,  !- Component 1 Inlet Node Name
   2894     SPACE5-1 Zone Coil Water Out Node,  !- Component 1 Outlet Node Name
   2895     ACTIVE;                  !- Component 1 Branch Control Type
   2896 
   2897   Branch,
   2898     OA Heating Coil Branch,  !- Name
   2899     0,                       !- Maximum Flow Rate {m3/s}
   2900     ,                        !- Pressure Drop Curve Name
   2901     Coil:Heating:Water,      !- Component 1 Object Type
   2902     OA Heating Coil 1,       !- Component 1 Name
   2903     OA Heating Coil 1 Water Inlet Node,  !- Component 1 Inlet Node Name
   2904     OA Heating Coil 1 Water Outlet Node,  !- Component 1 Outlet Node Name
   2905     ACTIVE;                  !- Component 1 Branch Control Type
   2906 
   2907   Branch,
   2908     Main Heating Coil 1 Branch,  !- Name
   2909     0,                       !- Maximum Flow Rate {m3/s}
   2910     ,                        !- Pressure Drop Curve Name
   2911     Coil:Heating:Water,      !- Component 1 Object Type
   2912     Main Heating Coil 1,     !- Component 1 Name
   2913     Main Heating Coil 1 Water Inlet Node,  !- Component 1 Inlet Node Name
   2914     Main Heating Coil 1 Water Outlet Node,  !- Component 1 Outlet Node Name
   2915     ACTIVE;                  !- Component 1 Branch Control Type
   2916 
   2917   Branch,
   2918     Heating Demand Bypass Branch,  !- Name
   2919     0,                       !- Maximum Flow Rate {m3/s}
   2920     ,                        !- Pressure Drop Curve Name
   2921     Pipe:Adiabatic,          !- Component 1 Object Type
   2922     Heating Demand Bypass,   !- Component 1 Name
   2923     Heating Demand Bypass Inlet Node,  !- Component 1 Inlet Node Name
   2924     Heating Demand Bypass Outlet Node,  !- Component 1 Outlet Node Name
   2925     BYPASS;                  !- Component 1 Branch Control Type
   2926 
   2927   Pipe:Adiabatic,
   2928     Heating Demand Bypass,   !- Name
   2929     Heating Demand Bypass Inlet Node,  !- Inlet Node Name
   2930     Heating Demand Bypass Outlet Node;  !- Outlet Node Name
   2931 
   2932   Connector:Splitter,
   2933     Heating Demand Splitter, !- Name
   2934     Heating Demand Inlet Branch,  !- Inlet Branch Name
   2935     SPACE1-1 Reheat Branch,  !- Outlet Branch 1 Name
   2936     SPACE3-1 Reheat Branch,  !- Outlet Branch 3 Name
   2937     SPACE4-1 Reheat Branch,  !- Outlet Branch 4 Name
   2938     SPACE5-1 Reheat Branch,  !- Outlet Branch 5 Name
   2939     OA Heating Coil Branch,  !- Outlet Branch 6 Name
   2940     Main Heating Coil 1 Branch,  !- Outlet Branch 7 Name
   2941     Heating Demand Bypass Branch;  !- Outlet Branch 8 Name
   2942 
   2943   Connector:Mixer,
   2944     Heating Demand Mixer,    !- Name
   2945     Heating Demand Outlet Branch,  !- Outlet Branch Name
   2946     SPACE1-1 Reheat Branch,  !- Inlet Branch 1 Name
   2947     SPACE3-1 Reheat Branch,  !- Inlet Branch 3 Name
   2948     SPACE4-1 Reheat Branch,  !- Inlet Branch 4 Name
   2949     SPACE5-1 Reheat Branch,  !- Inlet Branch 5 Name
   2950     OA Heating Coil Branch,  !- Inlet Branch 6 Name
   2951     Main Heating Coil 1 Branch,  !- Inlet Branch 7 Name
   2952     Heating Demand Bypass Branch;  !- Inlet Branch 8 Name
   2953 
   2954   Connector:Splitter,
   2955     Heating Supply Splitter, !- Name
   2956     Heating Supply Inlet Branch,  !- Inlet Branch Name
   2957     Central Boiler Branch,   !- Outlet Branch 1 Name
   2958     Heating Supply Bypass Branch;  !- Outlet Branch 2 Name
   2959 
   2960   Connector:Mixer,
   2961     Heating Supply Mixer,    !- Name
   2962     Heating Supply Outlet Branch,  !- Outlet Branch Name
   2963     Central Boiler Branch,   !- Inlet Branch 1 Name
   2964     Heating Supply Bypass Branch;  !- Inlet Branch 2 Name
   2965 
   2966   PlantEquipmentOperationSchemes,
   2967     Hot Loop Operation,      !- Name
   2968     PlantEquipmentOperation:HeatingLoad,  !- Control Scheme 1 Object Type
   2969     Central Boiler Only,     !- Control Scheme 1 Name
   2970     PlantOnSched;            !- Control Scheme 1 Schedule Name
   2971 
   2972   PlantEquipmentOperation:HeatingLoad,
   2973     Central Boiler Only,     !- Name
   2974     0,                       !- Load Range 1 Lower Limit {W}
   2975     1000000,                 !- Load Range 1 Upper Limit {W}
   2976     heating plant;           !- Range 1 Equipment List Name
   2977 
   2978   PlantEquipmentList,
   2979     heating plant,           !- Name
   2980     Boiler:HotWater,         !- Equipment 1 Object Type
   2981     Central Boiler;          !- Equipment 1 Name
   2982 
   2983   Boiler:HotWater,
   2984     Central Boiler,          !- Name
   2985     NaturalGas,              !- Fuel Type
   2986     autosize,                !- Nominal Capacity {W}
   2987     0.8,                     !- Nominal Thermal Efficiency
   2988     LeavingBoiler,           !- Efficiency Curve Temperature Evaluation Variable
   2989     BoilerEfficiency,        !- Normalized Boiler Efficiency Curve Name
   2990     81.,                     !- Design Water Outlet Temperature {C}
   2991     autosize,                !- Design Water Flow Rate {m3/s}
   2992     0.0,                     !- Minimum Part Load Ratio
   2993     1.2,                     !- Maximum Part Load Ratio
   2994     1.0,                     !- Optimum Part Load Ratio
   2995     Central Boiler Inlet Node,  !- Boiler Water Inlet Node Name
   2996     Central Boiler Outlet Node,  !- Boiler Water Outlet Node Name
   2997     100.,                    !- Water Outlet Upper Temperature Limit {C}
   2998     LeavingSetpointModulated;!- Boiler Flow Mode
   2999 
   3000   SetpointManager:Scheduled,
   3001     Central Boiler Setpoint Manager,  !- Name
   3002     Temperature,             !- Control Variable
   3003     HW Loop Temp Schedule,   !- Schedule Name
   3004     Central Boiler Outlet Node;  !- Setpoint Node or NodeList Name
   3005 
   3006   Curve:Quadratic,
   3007     BoilerEfficiency,        !- Name
   3008     1.0,                     !- Coefficient1 Constant
   3009     0.0,                     !- Coefficient2 x
   3010     0.0,                     !- Coefficient3 x**2
   3011     0,                       !- Minimum Value of x
   3012     1;                       !- Maximum Value of x
   3013 
   3014   Pump:VariableSpeed,
   3015     HW Circ Pump,            !- Name
   3016     HW Supply Inlet Node,    !- Inlet Node Name
   3017     HW Pump Outlet Node,     !- Outlet Node Name
   3018     autosize,                !- Rated Flow Rate {m3/s}
   3019     179352,                  !- Rated Pump Head {Pa}
   3020     autosize,                !- Rated Power Consumption {W}
   3021     0.9,                     !- Motor Efficiency
   3022     0.0,                     !- Fraction of Motor Inefficiencies to Fluid Stream
   3023     0,                       !- Coefficient 1 of the Part Load Performance Curve
   3024     1,                       !- Coefficient 2 of the Part Load Performance Curve
   3025     0,                       !- Coefficient 3 of the Part Load Performance Curve
   3026     0,                       !- Coefficient 4 of the Part Load Performance Curve
   3027     0,                       !- Minimum Flow Rate {m3/s}
   3028     INTERMITTENT;            !- Pump Control Type
   3029 
   3030   PlantLoop,
   3031     Chilled Water Loop,      !- Name
   3032     Water,                   !- Fluid Type
   3033     ,                        !- User Defined Fluid Type
   3034     CW Loop Operation,       !- Plant Equipment Operation Scheme Name
   3035     CW Supply Outlet Node,   !- Loop Temperature Setpoint Node Name
   3036     98,                      !- Maximum Loop Temperature {C}
   3037     1,                       !- Minimum Loop Temperature {C}
   3038     autosize,                !- Maximum Loop Flow Rate {m3/s}
   3039     0.0,                     !- Minimum Loop Flow Rate {m3/s}
   3040     ,                        !- Plant Loop Volume {m3}
   3041     CW Supply Inlet Node,    !- Plant Side Inlet Node Name
   3042     CW Supply Outlet Node,   !- Plant Side Outlet Node Name
   3043     Cooling Supply Side Branches,  !- Plant Side Branch List Name
   3044     Cooling Supply Side Connectors,  !- Plant Side Connector List Name
   3045     CW Demand Inlet Node,    !- Demand Side Inlet Node Name
   3046     CW Demand Outlet Node,   !- Demand Side Outlet Node Name
   3047     Cooling Demand Side Branches,  !- Demand Side Branch List Name
   3048     Cooling Demand Side Connectors,  !- Demand Side Connector List Name
   3049     SequentialLoad,          !- Load Distribution Scheme
   3050     CW Avail List;           !- Availability Manager List Name
   3051 
   3052   AvailabilityManagerAssignmentList,
   3053     CW Avail List,           !- Name
   3054     AvailabilityManager:LowTemperatureTurnOff,  !- Availability Manager 1 Object Type
   3055     CW Low Temp Limit;       !- Availability Manager 1 Name
   3056 
   3057   AvailabilityManager:LowTemperatureTurnOff,
   3058     CW Low Temp Limit,       !- Name
   3059     Outside Air Inlet Node 1,!- Sensor Node Name
   3060     2.0,                     !- Temperature {C}
   3061     CoolingPumpAvailSched;   !- Applicability Schedule Name
   3062 
   3063   SetpointManager:Scheduled,
   3064     Chilled Water Loop Setpoint Manager,  !- Name
   3065     Temperature,             !- Control Variable
   3066     CW Loop Temp Schedule,   !- Schedule Name
   3067     CW Supply Outlet Node;   !- Setpoint Node or NodeList Name
   3068 
   3069   BranchList,
   3070     Cooling Supply Side Branches,  !- Name
   3071     CW Pump Branch,          !- Branch 1 Name
   3072     Central Chiller Branch,  !- Branch 2 Name
   3073     Cooling Supply Bypass Branch,  !- Branch 3 Name
   3074     Cooling Supply Outlet;   !- Branch 4 Name
   3075 
   3076   BranchList,
   3077     Cooling Demand Side Branches,  !- Name
   3078     Cooling Demand Inlet,    !- Branch 1 Name
   3079     Cooling Coil Branch,     !- Branch 2 Name
   3080     OA Cooling Coil Branch,  !- Branch 3 Name
   3081     Cooling Demand Bypass Branch,  !- Branch 4 Name
   3082     Cooling Demand Outlet;   !- Branch 5 Name
   3083 
   3084   ConnectorList,
   3085     Cooling Supply Side Connectors,  !- Name
   3086     Connector:Splitter,      !- Connector 1 Object Type
   3087     CW Loop Splitter,        !- Connector 1 Name
   3088     Connector:Mixer,         !- Connector 2 Object Type
   3089     CW Loop Mixer;           !- Connector 2 Name
   3090 
   3091   ConnectorList,
   3092     Cooling Demand Side Connectors,  !- Name
   3093     Connector:Splitter,      !- Connector 1 Object Type
   3094     CW Demand Splitter,      !- Connector 1 Name
   3095     Connector:Mixer,         !- Connector 2 Object Type
   3096     CW Demand Mixer;         !- Connector 2 Name
   3097 
   3098   Branch,
   3099     Cooling Demand Inlet,    !- Name
   3100     0,                       !- Maximum Flow Rate {m3/s}
   3101     ,                        !- Pressure Drop Curve Name
   3102     Pipe:Adiabatic,          !- Component 1 Object Type
   3103     Cooling Demand Side Inlet Pipe,  !- Component 1 Name
   3104     CW Demand Inlet Node,    !- Component 1 Inlet Node Name
   3105     CW Demand Entrance Pipe Outlet Node,  !- Component 1 Outlet Node Name
   3106     PASSIVE;                 !- Component 1 Branch Control Type
   3107 
   3108   Pipe:Adiabatic,
   3109     Cooling Demand Side Inlet Pipe,  !- Name
   3110     CW Demand Inlet Node,    !- Inlet Node Name
   3111     CW Demand Entrance Pipe Outlet Node;  !- Outlet Node Name
   3112 
   3113   Branch,
   3114     Cooling Coil Branch,     !- Name
   3115     0,                       !- Maximum Flow Rate {m3/s}
   3116     ,                        !- Pressure Drop Curve Name
   3117     Coil:Cooling:Water,      !- Component 1 Object Type
   3118     Main Cooling Coil 1,     !- Component 1 Name
   3119     Main Cooling Coil 1 Water Inlet Node,  !- Component 1 Inlet Node Name
   3120     Main Cooling Coil 1 Water Outlet Node,  !- Component 1 Outlet Node Name
   3121     Active;                  !- Component 1 Branch Control Type
   3122 
   3123   Branch,
   3124     OA Cooling Coil Branch,  !- Name
   3125     0,                       !- Maximum Flow Rate {m3/s}
   3126     ,                        !- Pressure Drop Curve Name
   3127     Coil:Cooling:Water,      !- Component 1 Object Type
   3128     OA Cooling Coil 1,       !- Component 1 Name
   3129     OA Cooling Coil 1 Water Inlet Node,  !- Component 1 Inlet Node Name
   3130     OA Cooling Coil 1 Water Outlet Node,  !- Component 1 Outlet Node Name
   3131     Active;                  !- Component 1 Branch Control Type
   3132 
   3133   Branch,
   3134     Cooling Demand Bypass Branch,  !- Name
   3135     0,                       !- Maximum Flow Rate {m3/s}
   3136     ,                        !- Pressure Drop Curve Name
   3137     Pipe:Adiabatic,          !- Component 1 Object Type
   3138     Cooling Demand Side Bypass,  !- Component 1 Name
   3139     CW Demand Bypass Inlet Node,  !- Component 1 Inlet Node Name
   3140     CW Demand Bypass Outlet Node,  !- Component 1 Outlet Node Name
   3141     BYPASS;                  !- Component 1 Branch Control Type
   3142 
   3143   Pipe:Adiabatic,
   3144     Cooling Demand Side Bypass,  !- Name
   3145     CW Demand Bypass Inlet Node,  !- Inlet Node Name
   3146     CW Demand Bypass Outlet Node;  !- Outlet Node Name
   3147 
   3148   Branch,
   3149     Cooling Demand Outlet,   !- Name
   3150     0,                       !- Maximum Flow Rate {m3/s}
   3151     ,                        !- Pressure Drop Curve Name
   3152     Pipe:Adiabatic,          !- Component 1 Object Type
   3153     CW Demand Side Outlet Pipe,  !- Component 1 Name
   3154     CW Demand Exit Pipe Inlet Node,  !- Component 1 Inlet Node Name
   3155     CW Demand Outlet Node,   !- Component 1 Outlet Node Name
   3156     PASSIVE;                 !- Component 1 Branch Control Type
   3157 
   3158   Pipe:Adiabatic,
   3159     CW Demand Side Outlet Pipe,  !- Name
   3160     CW Demand Exit Pipe Inlet Node,  !- Inlet Node Name
   3161     CW Demand Outlet Node;   !- Outlet Node Name
   3162 
   3163   Branch,
   3164     Cooling Supply Outlet,   !- Name
   3165     0,                       !- Maximum Flow Rate {m3/s}
   3166     ,                        !- Pressure Drop Curve Name
   3167     Pipe:Adiabatic,          !- Component 1 Object Type
   3168     Supply Side Outlet Pipe, !- Component 1 Name
   3169     Supply Side Exit Pipe Inlet Node,  !- Component 1 Inlet Node Name
   3170     CW Supply Outlet Node,   !- Component 1 Outlet Node Name
   3171     PASSIVE;                 !- Component 1 Branch Control Type
   3172 
   3173   Pipe:Adiabatic,
   3174     Supply Side Outlet Pipe, !- Name
   3175     Supply Side Exit Pipe Inlet Node,  !- Inlet Node Name
   3176     CW Supply Outlet Node;   !- Outlet Node Name
   3177 
   3178   Branch,
   3179     CW Pump Branch,          !- Name
   3180     0,                       !- Maximum Flow Rate {m3/s}
   3181     ,                        !- Pressure Drop Curve Name
   3182     Pump:VariableSpeed,      !- Component 1 Object Type
   3183     CW Circ Pump,            !- Component 1 Name
   3184     CW Supply Inlet Node,    !- Component 1 Inlet Node Name
   3185     CW Pump Outlet Node,     !- Component 1 Outlet Node Name
   3186     Active;                  !- Component 1 Branch Control Type
   3187 
   3188   Branch,
   3189     Central Chiller Branch,  !- Name
   3190     0,                       !- Maximum Flow Rate {m3/s}
   3191     ,                        !- Pressure Drop Curve Name
   3192     Chiller:Electric,        !- Component 1 Object Type
   3193     Central Chiller,         !- Component 1 Name
   3194     Central Chiller Inlet Node,  !- Component 1 Inlet Node Name
   3195     Central Chiller Outlet Node,  !- Component 1 Outlet Node Name
   3196     Active;                  !- Component 1 Branch Control Type
   3197 
   3198   Branch,
   3199     Cooling Supply Bypass Branch,  !- Name
   3200     0,                       !- Maximum Flow Rate {m3/s}
   3201     ,                        !- Pressure Drop Curve Name
   3202     Pipe:Adiabatic,          !- Component 1 Object Type
   3203     Supply Side Bypass,      !- Component 1 Name
   3204     CW Supply Bypass Inlet Node,  !- Component 1 Inlet Node Name
   3205     CW Supply Bypass Outlet Node,  !- Component 1 Outlet Node Name
   3206     BYPASS;                  !- Component 1 Branch Control Type
   3207 
   3208   Pipe:Adiabatic,
   3209     Supply Side Bypass,      !- Name
   3210     CW Supply Bypass Inlet Node,  !- Inlet Node Name
   3211     CW Supply Bypass Outlet Node;  !- Outlet Node Name
   3212 
   3213   Connector:Splitter,
   3214     CW Loop Splitter,        !- Name
   3215     CW Pump Branch,          !- Inlet Branch Name
   3216     Central Chiller Branch,  !- Outlet Branch 1 Name
   3217     Cooling Supply Bypass Branch;  !- Outlet Branch 2 Name
   3218 
   3219   Connector:Mixer,
   3220     CW Loop Mixer,           !- Name
   3221     Cooling Supply Outlet,   !- Outlet Branch Name
   3222     Central Chiller Branch,  !- Inlet Branch 1 Name
   3223     Cooling Supply Bypass Branch;  !- Inlet Branch 2 Name
   3224 
   3225   Connector:Splitter,
   3226     CW Demand Splitter,      !- Name
   3227     Cooling Demand Inlet,    !- Inlet Branch Name
   3228     Cooling Coil Branch,     !- Outlet Branch 1 Name
   3229     OA Cooling Coil Branch,  !- Outlet Branch 2 Name
   3230     Cooling Demand Bypass Branch;  !- Outlet Branch 3 Name
   3231 
   3232   Connector:Mixer,
   3233     CW Demand Mixer,         !- Name
   3234     Cooling Demand Outlet,   !- Outlet Branch Name
   3235     Cooling Coil Branch,     !- Inlet Branch 1 Name
   3236     OA Cooling Coil Branch,  !- Inlet Branch 2 Name
   3237     Cooling Demand Bypass Branch;  !- Inlet Branch 3 Name
   3238 
   3239   PlantEquipmentOperationSchemes,
   3240     CW Loop Operation,       !- Name
   3241     PlantEquipmentOperation:CoolingLoad,  !- Control Scheme 1 Object Type
   3242     Central Chiller Only,    !- Control Scheme 1 Name
   3243     PlantOnSched;            !- Control Scheme 1 Schedule Name
   3244 
   3245   PlantEquipmentOperation:CoolingLoad,
   3246     Central Chiller Only,    !- Name
   3247     0,                       !- Load Range 1 Lower Limit {W}
   3248     900000,                  !- Load Range 1 Upper Limit {W}
   3249     Cooling Plant;           !- Range 1 Equipment List Name
   3250 
   3251   PlantEquipmentList,
   3252     Cooling Plant,           !- Name
   3253     Chiller:Electric,        !- Equipment 1 Object Type
   3254     Central Chiller;         !- Equipment 1 Name
   3255 
   3256   Chiller:Electric,
   3257     Central Chiller,         !- Name
   3258     AirCooled,               !- Condenser Type
   3259     autosize,                !- Nominal Capacity {W}
   3260     3.2,                     !- Nominal COP {W/W}
   3261     Central Chiller Inlet Node,  !- Chilled Water Inlet Node Name
   3262     Central Chiller Outlet Node,  !- Chilled Water Outlet Node Name
   3263     Central Chiller Condenser Inlet Node,  !- Condenser Inlet Node Name
   3264     Central Chiller Condenser Outlet Node,  !- Condenser Outlet Node Name
   3265     0.0,                     !- Minimum Part Load Ratio
   3266     1.0,                     !- Maximum Part Load Ratio
   3267     0.65,                    !- Optimum Part Load Ratio
   3268     35.0,                    !- Design Condenser Inlet Temperature {C}
   3269     2.778,                   !- Temperature Rise Coefficient
   3270     6.67,                    !- Design Chilled Water Outlet Temperature {C}
   3271     autosize,                !- Design Chilled Water Flow Rate {m3/s}
   3272     autosize,                !- Design Condenser Fluid Flow Rate {m3/s}
   3273     0.9949,                  !- Coefficient 1 of Capacity Ratio Curve
   3274     -0.045954,               !- Coefficient 2 of Capacity Ratio Curve
   3275     -0.0013543,              !- Coefficient 3 of Capacity Ratio Curve
   3276     2.333,                   !- Coefficient 1 of Power Ratio Curve
   3277     -1.975,                  !- Coefficient 2 of Power Ratio Curve
   3278     0.6121,                  !- Coefficient 3 of Power Ratio Curve
   3279     0.03303,                 !- Coefficient 1 of Full Load Ratio Curve
   3280     0.6852,                  !- Coefficient 2 of Full Load Ratio Curve
   3281     0.2818,                  !- Coefficient 3 of Full Load Ratio Curve
   3282     5,                       !- Chilled Water Outlet Temperature Lower Limit {C}
   3283     LeavingSetpointModulated;!- Chiller Flow Mode
   3284 
   3285   SetpointManager:Scheduled,
   3286     Central Chiller Setpoint Manager,  !- Name
   3287     Temperature,             !- Control Variable
   3288     CW Loop Temp Schedule,   !- Schedule Name
   3289     Central Chiller Outlet Node;  !- Setpoint Node or NodeList Name
   3290 
   3291   OutdoorAir:Node,
   3292     Central Chiller Condenser Inlet Node,  !- Name
   3293     -1.0;                    !- Height Above Ground {m}
   3294 
   3295   Pump:VariableSpeed,
   3296     CW Circ Pump,            !- Name
   3297     CW Supply Inlet Node,    !- Inlet Node Name
   3298     CW Pump Outlet Node,     !- Outlet Node Name
   3299     autosize,                !- Rated Flow Rate {m3/s}
   3300     179352,                  !- Rated Pump Head {Pa}
   3301     autosize,                !- Rated Power Consumption {W}
   3302     0.9,                     !- Motor Efficiency
   3303     0.0,                     !- Fraction of Motor Inefficiencies to Fluid Stream
   3304     0,                       !- Coefficient 1 of the Part Load Performance Curve
   3305     1,                       !- Coefficient 2 of the Part Load Performance Curve
   3306     0,                       !- Coefficient 3 of the Part Load Performance Curve
   3307     0,                       !- Coefficient 4 of the Part Load Performance Curve
   3308     0,                       !- Minimum Flow Rate {m3/s}
   3309     INTERMITTENT,            !- Pump Control Type
   3310     CoolingPumpAvailSched;   !- Pump Flow Rate Schedule Name
   3311 
   3312   Output:Variable,*,Site Outdoor Air Drybulb Temperature,hourly;
   3313 
   3314   Output:Variable,*,Zone Air Temperature,hourly;
   3315 
   3316   Output:Variable,*,Zone Mean Air Dewpoint Temperature,hourly;
   3317 
   3318   Output:Variable,*,Zone Air System Sensible Cooling Rate,hourly;
   3319 
   3320   Output:Variable,*,Zone Air System Sensible Heating Rate,hourly;
   3321 
   3322   Output:Variable,*,Air Loop Connection Sensible Heating Rate,hourly;
   3323 
   3324   Output:Variable,*,Air Loop Connection Latent Heating Rate,hourly;
   3325 
   3326   Output:Variable,*,Air Loop Connection Total Heating Rate,hourly;
   3327 
   3328   Output:Variable,*,Air Loop Connection Sensible Cooling Rate,hourly;
   3329 
   3330   Output:Variable,*,Air Loop Connection Latent Cooling Rate,hourly;
   3331 
   3332   Output:Variable,*,Air Loop Connection Total Cooling Rate,hourly;
   3333 
   3334   Output:Variable,*,Air Loop Connection Sensible Heating Energy,hourly;
   3335 
   3336   Output:Variable,*,Air Loop Connection Latent Heating Energy,hourly;
   3337 
   3338   Output:Variable,*,Air Loop Connection Total Heating Energy,hourly;
   3339 
   3340   Output:Variable,*,Air Loop Connection Sensible Cooling Energy,hourly;
   3341 
   3342   Output:Variable,*,Air Loop Connection Latent Cooling Energy,hourly;
   3343 
   3344   Output:Variable,*,Air Loop Connection Total Cooling Energy,hourly;
   3345 
   3346   Output:Variable,*,Air Loop Connection Air Mass Flow Rate,hourly;
   3347 
   3348   Output:Variable,*,Air Loop Connection Air Inlet Temperature,hourly;
   3349 
   3350   Output:Variable,*,Air Loop Connection Air Outlet Temperature,hourly;
   3351 
   3352   Output:Variable,*,Air Loop Connection Air Inlet Humidity Ratio,hourly;
   3353 
   3354   Output:Variable,*,Air Loop Connection Air Outlet Humidity Ratio,hourly;
   3355 
   3356   Output:Variable,*,System Node Temperature,hourly;
   3357 
   3358   Output:Variable,OA Mixing Box 1 Inlet Node,System Node Temperature,hourly;
   3359 
   3360   Output:Variable,OA Mixing Box 1 Inlet Node,System Node Mass Flow Rate,hourly;
   3361 
   3362   Output:Variable,OA Mixing Box 1 Inlet Node,System Node Setpoint Temperature,hourly;
   3363 
   3364   Output:Variable,OA Mixing Box 1 Inlet Node,System Node Humidity Ratio,hourly;
   3365 
   3366   Output:Variable,OA Heating Coil 1 Air Outlet Node,System Node Temperature,hourly;
   3367 
   3368   Output:Variable,OA Heating Coil 1 Air Outlet Node,System Node Mass Flow Rate,hourly;
   3369 
   3370   Output:Variable,OA Heating Coil 1 Air Outlet Node,System Node Setpoint Temperature,hourly;
   3371 
   3372   Output:Variable,OA Heating Coil 1 Air Outlet Node,System Node Humidity Ratio,hourly;
   3373 
   3374   Output:Variable,Mixed Air Node 1,System Node Temperature,hourly;
   3375 
   3376   Output:Variable,Mixed Air Node 1,System Node Humidity Ratio,hourly;
   3377 
   3378   Output:Variable,Mixed Air Node 1,System Node Dewpoint Temperature,hourly;
   3379 
   3380   Output:Variable,VAV Sys 1 Outlet Node,System Node Temperature,hourly;
   3381 
   3382   Output:Variable,VAV Sys 1 Outlet Node,System Node Mass Flow Rate,hourly;
   3383 
   3384   Output:Variable,VAV Sys 1 Outlet Node,System Node Humidity Ratio,hourly;
   3385 
   3386   Output:Variable,VAV Sys 1 Outlet Node,System Node Setpoint Temperature,hourly;
   3387 
   3388   Output:Variable,OA Cooling Coil 1 Water Inlet Node,System Node Temperature,hourly;
   3389 
   3390   Output:Variable,OA Cooling Coil 1 Water Inlet Node,System Node Mass Flow Rate,hourly;
   3391 
   3392   Output:Variable,Main Cooling Coil 1 Water Inlet Node,System Node Mass Flow Rate,hourly;
   3393 
   3394   Output:Variable,OA Heating Coil 1 Water Inlet Node,System Node Temperature,hourly;
   3395 
   3396   Output:Variable,OA Heating Coil 1 Water Inlet Node,System Node Mass Flow Rate,hourly;
   3397 
   3398   Output:Variable,Main Heating Coil 1 Water Inlet Node,System Node Mass Flow Rate,hourly;
   3399 
   3400   Output:Variable,*,Heating Coil Heating Rate,hourly;
   3401 
   3402   Output:Variable,*,Cooling Coil Total Cooling Rate,hourly;
   3403 
   3404   Output:Variable,*,Cooling Coil Sensible Cooling Rate,hourly;
   3405 
   3406   Output:Variable,*,Plant Supply Side Cooling Demand Rate,hourly;
   3407 
   3408   Output:Variable,*,Plant Supply Side Heating Demand Rate,hourly;
   3409 
   3410   Output:Variable,*,Boiler Gas Rate,hourly;
   3411 
   3412   Output:Variable,*,Boiler Heating Rate,hourly;
   3413 
   3414   Output:Variable,*,Chiller Electric Power,hourly;
   3415 
   3416   Output:Variable,*,Chiller Evaporator Cooling Rate,hourly;
   3417 
   3418   Output:Variable,*,Chiller Evaporator Inlet Temperature,hourly;
   3419 
   3420   Output:Variable,*,Chiller Evaporator Outlet Temperature,hourly;
   3421 
   3422   Output:Variable,*,Chiller Evaporator Mass Flow Rate,hourly;
   3423 
   3424   Output:Variable,*,Chiller Condenser Heat Transfer Rate,hourly;
   3425 
   3426   Output:Variable,*,Pump Mass Flow Rate,hourly;
   3427 
   3428   Output:Variable,*,Pump Outlet Temperature,hourly;
   3429 
   3430   Output:VariableDictionary,Regular;
   3431 
   3432   Output:Meter:MeterFileOnly,Electricity:Facility,monthly;
   3433 
   3434   Output:Meter:MeterFileOnly,Electricity:Building,monthly;
   3435 
   3436   Output:Meter:MeterFileOnly,InteriorLights:Electricity,monthly;
   3437 
   3438   Output:Meter:MeterFileOnly,Electricity:HVAC,monthly;
   3439 
   3440   Output:Meter:MeterFileOnly,Electricity:Plant,monthly;
   3441 
   3442   Output:Meter:MeterFileOnly,Gas:Facility,monthly;
   3443 
   3444   Output:Meter:MeterFileOnly,Gas:Plant,monthly;
   3445 
   3446   Output:Meter:MeterFileOnly,Electricity:Facility,runperiod;
   3447 
   3448   Output:Meter:MeterFileOnly,Electricity:Building,runperiod;
   3449 
   3450   Output:Meter:MeterFileOnly,InteriorLights:Electricity,runperiod;
   3451 
   3452   Output:Meter:MeterFileOnly,Electricity:HVAC,runperiod;
   3453 
   3454   Output:Meter:MeterFileOnly,Electricity:Plant,runperiod;
   3455 
   3456   Output:Meter:MeterFileOnly,Gas:Facility,runperiod;
   3457 
   3458   Output:Meter:MeterFileOnly,Gas:Plant,runperiod;
   3459 
   3460   Output:Meter:MeterFileOnly,MyGeneralLights,monthly;
   3461 
   3462   Output:Meter:MeterFileOnly,MyGeneralLights,runperiod;
   3463 
   3464   Output:Meter:MeterFileOnly,MyBuildingElectric,monthly;
   3465 
   3466   Output:Meter:MeterFileOnly,MyBuildingElectric,runperiod;
   3467 
   3468   Output:Meter:MeterFileOnly,MyBuildingOther,monthly;
   3469 
   3470   Output:Meter:MeterFileOnly,MyBuildingOther,runperiod;
   3471 
   3472 ! The following custom meters are set up to illustrate the capabilities
   3473 ! of custom meters.
   3474 ! Custom Meter "MyGeneralLights" duplicates the InteriorLights:Electricity meter.
   3475 ! Custom Meter "MyBuildingElectric" duplicates the Electricity:Building meter (by specifying that meter).
   3476 ! Custom Meter (Decrement) "MyBuildingOther" uses Electricity:Building as its source meter
   3477 !   and subtracts out the values for MyGeneralLights (aka InteriorLights:Electricity).  The
   3478 !   resultant value for MyBuildingOther should be equal to the value for the meters
   3479 !   Electricity:Building - InteriorLights:Electricity (aka MyGeneralLights)
   3480 
   3481   Meter:Custom,
   3482     MyGeneralLights,         !- Name
   3483     Electricity,             !- Fuel Type
   3484     SPACE1-1 Lights 1,       !- Key Name 1
   3485     Lights Electric Energy,  !- Output Variable or Meter Name 1
   3486     SPACE2-1 Lights 1,       !- Key Name 2
   3487     Lights Electric Energy,  !- Output Variable or Meter Name 2
   3488     SPACE3-1 Lights 1,       !- Key Name 3
   3489     Lights Electric Energy,  !- Output Variable or Meter Name 3
   3490     SPACE4-1 Lights 1,       !- Key Name 4
   3491     Lights Electric Energy,  !- Output Variable or Meter Name 4
   3492     SPACE5-1 Lights 1,       !- Key Name 5
   3493     Lights Electric Energy;  !- Output Variable or Meter Name 5
   3494 
   3495   Meter:Custom,
   3496     MyBuildingElectric,      !- Name
   3497     Electricity,             !- Fuel Type
   3498     ,                        !- Key Name 1
   3499     Electricity:Building;    !- Output Variable or Meter Name 1
   3500 
   3501   Meter:CustomDecrement,
   3502     MyBuildingOther,         !- Name
   3503     Electricity,             !- Fuel Type
   3504     Electricity:Building,    !- Source Meter Name
   3505     ,                        !- Key Name 1
   3506     MyGeneralLights;         !- Output Variable or Meter Name 1
   3507 
   3508   Output:Surfaces:Drawing,VRML;
   3509 
   3510   OutputControl:Table:Style,
   3511     HTML;                    !- Column Separator
   3512 
   3513   Output:Table:SummaryReports,
   3514     AllSummary,              !- Report 1 Name
   3515     ZoneComponentLoadSummary;!- Report 2 Name
   3516 
   3517   Output:Surfaces:List,Details;
   3518 
   3519 
  Processing Input Data File (in.idf) -- Complete
  Maximum number of Alpha IDF Args=          29
  Maximum number of Numeric IDF Args=          20
  Number of IDF "Lines"=         381
  Number of Defaulted Fields=          52
  Number of Fields with Defaults=         816
  Number of Autosized Fields=          61
  Number of Autosizable Fields =          87
  Number of Autocalculated Fields=          15
  Number of Autocalculatable Fields =         121
 Getting object=VERSION
 Getting object=HEATBALANCEALGORITHM
 Getting object=TIMESTEP
 Getting object=SIMULATIONCONTROL
 Getting object=OUTPUT:SURFACES:LIST
 Getting object=OUTPUT:SURFACES:DRAWING
 Getting object=OUTPUT:VARIABLEDICTIONARY
 Getting object=BRANCH
 Getting object=CURVE:QUADRATIC
 Getting object=NODELIST
 Getting object=BRANCHLIST
 Getting object=DESIGNSPECIFICATION:OUTDOORAIR
 Getting object=SIZING:PARAMETERS
 Getting object=ZONE
 Getting object=SIZING:ZONE
 Getting object=SIZING:SYSTEM
 Getting object=SIZING:PLANT
 Getting object=OUTPUT:TABLE:SUMMARYREPORTS
 Getting object=OUTPUT:VARIABLE
 Getting object=SIZINGPERIOD:DESIGNDAY
 Getting object=RUNPERIOD
 Getting object=SITE:LOCATION
 Getting object=SITE:GROUNDTEMPERATURE:BUILDINGSURFACE
 Getting object=SCHEDULE:COMPACT
  Processing Schedule Input -- Start
 Getting object=SCHEDULETYPELIMITS
  Processing Schedule Input -- Complete
 Getting object=BUILDING
 Getting object=SURFACECONVECTIONALGORITHM:INSIDE
 Getting object=SURFACECONVECTIONALGORITHM:OUTSIDE
 Getting object=MATERIAL
 Getting object=MATERIAL:NOMASS
 Getting object=MATERIAL:AIRGAP
 Getting object=WINDOWMATERIAL:GLAZING
 Getting object=WINDOWMATERIAL:GAS
 Getting object=CONSTRUCTION
 Getting object=GLOBALGEOMETRYRULES
 Getting object=BUILDINGSURFACE:DETAILED
 Getting object=FENESTRATIONSURFACE:DETAILED
 Getting object=SHADING:ZONE:DETAILED
 Getting object=PEOPLE
 Getting object=LIGHTS
 Getting object=ELECTRICEQUIPMENT
 Getting object=ZONEINFILTRATION:DESIGNFLOWRATE
 Getting object=OUTDOORAIR:NODELIST
 Getting object=OUTDOORAIR:NODE
 Getting object=ZONECONTROL:THERMOSTAT
 Getting object=THERMOSTATSETPOINT:SINGLEHEATING
 Getting object=THERMOSTATSETPOINT:SINGLECOOLING
 Getting object=THERMOSTATSETPOINT:DUALSETPOINT
 Getting object=SETPOINTMANAGER:SCHEDULED
 Getting object=SETPOINTMANAGER:MIXEDAIR
 Getting object=PLANTLOOP
 Getting object=AVAILABILITYMANAGER:SCHEDULED
 Getting object=AVAILABILITYMANAGER:LOWTEMPERATURETURNOFF
 Getting object=AVAILABILITYMANAGERASSIGNMENTLIST
 Getting object=CONNECTORLIST
 Getting object=CONNECTOR:SPLITTER
 Getting object=CONNECTOR:MIXER
 Getting object=ZONEHVAC:EQUIPMENTCONNECTIONS
 Getting object=ZONEHVAC:EQUIPMENTLIST
 Getting object=AIRLOOPHVAC:SUPPLYPATH
 Getting object=AIRLOOPHVAC:RETURNPATH
 Getting object=AIRLOOPHVAC:ZONESPLITTER
 Getting object=ZONEHVAC:AIRDISTRIBUTIONUNIT
 Getting object=AIRTERMINAL:SINGLEDUCT:VAV:REHEAT
 Getting object=COIL:HEATING:WATER
 Getting object=COIL:COOLING:WATER
 Getting object=ZONEHVAC:AIRLOOPCONNECTION
 Getting object=AIRLOOPHVAC:RETURNPLENUM
 Getting object=AIRLOOPHVAC
 Getting object=AIRLOOPHVAC:CONTROLLERLIST
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM
 Getting object=AIRLOOPHVAC:OUTDOORAIRSYSTEM:EQUIPMENTLIST
 Getting object=OUTDOORAIR:MIXER
 Getting object=CONTROLLER:WATERCOIL
 Getting object=FAN:VARIABLEVOLUME
 Getting object=CONTROLLER:OUTDOORAIR
 Getting object=PIPE:ADIABATIC
 Getting object=BOILER:HOTWATER
 Getting object=CHILLER:ELECTRIC
 Getting object=PLANTEQUIPMENTOPERATIONSCHEMES
 Getting object=PLANTEQUIPMENTOPERATION:COOLINGLOAD
 Getting object=PLANTEQUIPMENTOPERATION:HEATINGLOAD
 Getting object=PLANTEQUIPMENTLIST
 Getting object=PUMP:VARIABLESPEED
 Getting object=METER:CUSTOM
 Getting object=METER:CUSTOMDECREMENT
 Getting object=OUTPUT:METER:METERFILEONLY
 Getting object=OUTPUTCONTROL:TABLE:STYLE
 MonthlyInputCount=           0
 sizeMonthlyInput=           0
 MonthlyFieldSetInputCount=           0
 sizeMonthlyFieldSetInput=           0
 MonthlyTablesCount=           0
 MonthlyColumnsCount=           0
 sizeReportName=         100
 numReportName=          13
 sizeSubTable=         100
 numSubTable=          62
 sizeColumnTag=         400
 numColumnTag=         389
 sizeTableEntry=        1600
 numTableEntry=        1580
 sizeCompSizeTableEntry=         200
 numCompSizeTableEntry=         103
 NumOfRVariable=        5730
 NumOfRVariable(Total)=        5730
 NumOfRVariable(Actual)=         218
 NumOfRVariable(Summed)=          59
 NumOfRVariable(Meter)=          53
 NumOfIVariable=         259
 NumOfIVariable(Total)=         259
 NumOfIVariable(Actual)=           0
 NumOfIVariable(Summed)=           0
 MaxRVariable=        1000
 MaxIVariable=          10
 NumEnergyMeters=          82
 NumVarMeterArrays=          53
 maxUniqueKeyCount=        1500
 maxNumberOfFigures=           3
 MAXHCArrayBounds=          10
 MaxVerticesPerSurface=           4
 NumReportList=         500
 InstMeterCacheSize=        1000
 ClippingAlgorithm=SutherlandHodgman
 MonthlyFieldSetInputCount=           0
 NumConsideredOutputVariables=          66
 MaxConsideredOutputVariables=          66
 numActuatorsUsed=           0
 numEMSActuatorsAvailable=           0
 maxEMSActuatorsAvailable=           0
 numInternalVariablesUsed=           0
 numEMSInternalVarsAvailable=           2
 maxEMSInternalVarsAvailable=        1000
 NumOfNodeConnections=         242
 MaxNumOfNodeConnections=        1000
