Date/Time,WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),ZN001:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN002:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN003:FLR001:Surface Internal Source Location Temperature [C](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/21  00:10:00,18.023610365893,18.0978955668102,7.12851737897797,18.023610365893,18.0978955668102,7.12851737897797,17.5937692729248,17.6799615817747,7.22634497301935,17.1373970329674,6730.4674142009,6634.92743496078,5068.49605903614,4038280.44852054,3980956.46097647,3041097.63542168,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.635213524708264E-02,6.488856418808524E-02,2.861857186692775E-02,0.333607064752917,0.335070635811915,2.137632813307225E-02,39.9181083476616,39.6694502907547,42.2530695230827,35.8922985438889,35.7007874518815,17.9994183346991,39.8917317026441,39.6430736457372,42.0420563629423,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8892618623883,35.6970287380625,18.0101284693646,-0.901642960602157,-0.886296397965793,-2.93889686756488 
 01/21  00:20:00,18.0226636547422,18.0966594034697,7.10391355127665,18.0226636547422,18.0966594034697,7.10391355127665,17.5920045491723,17.6779826246763,7.19950310523549,17.1263221940864,6731.86366977713,6636.5499434901,5078.03277532428,4039118.20186628,3981929.96609406,3046819.66519457,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.637247552292071E-02,6.491324892235925E-02,2.866624233094999E-02,0.333586724477079,0.335045951077641,2.132865766905001E-02,39.9212987803567,39.6736814439661,42.2889603996195,35.8946538103107,35.7040481062639,17.9896743350041,39.8949221353392,39.6473047989485,42.0779472394791,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8916169177089,35.7002899173144,18.0004275312201,-0.902482331293975,-0.887181227510794,-2.94397810458709 
 01/21  00:30:00,18.0217276369413,18.0954556300375,7.07988106738847,18.0217276369413,18.0954556300375,7.07988106738847,17.5902490639849,17.6760458613464,7.17328779964282,17.1155365857388,6733.24871457113,6638.13563419276,5087.31911442886,4039949.22874268,3982881.38051565,3052391.46865731,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.639263131031717E-02,6.493734089924356E-02,2.871264338414661E-02,0.333566568689683,0.335021859100756,2.128225661585340E-02,39.9244544841927,39.6778019884345,42.3239139373262,35.8969810535707,35.7072201743808,17.9801910956401,39.8980778391751,39.6514253434169,42.1129007771858,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.893943968337,35.7034624971417,17.9909861405238,-0.903285654048072,-0.888025080152249,-2.94893303319079 
 01/21  00:40:00,18.0208028039817,18.0942833801513,7.05640323239645,18.0208028039817,18.0942833801513,7.05640323239645,17.5885037992836,17.6741502192163,7.14768056181418,17.1050280186912,6734.6205612307,6639.68412998464,5096.36578082788,4040772.33673842,3983810.47799079,3057819.46849673,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.641258351070813E-02,6.496084357898778E-02,2.875782966904816E-02,0.333546616489292,0.334998356421012,2.123707033095185E-02,39.9275745435289,39.6818145665415,42.3579696502034,35.8992805467573,35.7103065241658,17.9709569077846,39.9011978985113,39.655437921524,42.146956490063,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8962432982064,35.7065493422271,17.9817926503575,-0.904054810992544,-0.888830110010872,-2.95376576270991 
 01/21  00:50:00,18.0198892040563,18.0931415631532,7.03346403274398,18.0198892040563,18.0931415631532,7.03346403274398,17.5867694573489,17.672294606822,7.12266376335804,17.0947853138841,6735.97710234456,6641.19584801413,5105.18256712531,4041586.26140674,3984717.50880848,3063109.54027519,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.643231003443499E-02,6.498376765660942E-02,2.880185121050284E-02,0.333526889965565,0.334975432343391,2.119304878949716E-02,39.9306573200609,39.6857220661623,42.3911637317678,35.901551912108,35.7133097939777,17.9619611056104,39.9042806750433,39.6593454211448,42.1801505716274,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8985145101168,35.7095530803449,17.9728364421789,-0.904791568845937,-0.88959836498707,-2.95848018419195 
 01/21  01:00:00,18.0189865780856,18.0920290681992,7.01104812754524,18.0189865780856,18.0920290681992,7.01104812754524,17.58504669129,17.6704780106611,7.09822056611845,17.0847981725658,6737.31825141044,6642.67221357267,5113.77848558724,4042390.95084626,3985603.3281436,3068267.09135234,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.645180958945050E-02,6.500613417347362E-02,2.884475408002399E-02,0.333507390410549,0.334953065826526,2.115014591997601E-02,39.9337026531455,39.6895281228228,42.4235295377436,35.9037950407207,35.7162327668086,17.9531939195525,39.907326008128,39.6631514778053,42.2125163776032,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9007574810776,35.7124764926775,17.9641077916544,-0.905497635632187,-0.890331801037381,-2.96308001329874 
 01/21  01:10:00,18.0180947292858,18.0909449175738,6.98914087863975,18.0180947292858,18.0909449175738,6.98914087863975,17.5833361795148,17.6686994828351,7.07433486181469,17.0750570733561,6738.64489362872,6644.11468419797,5122.16186246931,4043186.93617723,3986468.81051878,3073297.11748159,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.647109175492689E-02,6.502796464893043E-02,2.888658086952632E-02,0.333488108245073,0.33493123535107,2.110831913047368E-02,39.9367114063814,39.6932364393359,42.4550979253477,35.906010266714,35.7190782736492,17.94464636422,39.9103347613638,39.6668597943184,42.2440847652073,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9029725476704,35.7153224154068,17.9555977583308,-0.906174646171204,-0.891032267980345,-2.96756879828902 
 01/21  01:20:00,18.0172136242607,18.0898882368133,6.9677283138296,18.0172136242607,18.0898882368133,6.9677283138296,17.5816385586089,17.666958092049,7.050991218958,17.065553182722,6739.95742081013,6645.52424052485,5130.34041462055,4043974.45248608,3987314.54431491,3078204.24877233,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.649016145814687E-02,6.504927550909644E-02,2.892737107584170E-02,0.333469038541853,0.334909924490904,2.106752892415830E-02,39.9396842357142,39.696850274754,42.485897527648,35.9081980116731,35.7218489869882,17.9363101461918,39.9133075906966,39.6704736297364,42.2748843675076,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9051601388094,35.7180935251172,17.9472980909659,-0.90682413480249,-0.891701503526431,-2.97194992310444 
 01/21  01:30:00,18.0163432664521,18.088858170901,6.94679705646371,18.0163432664521,18.088858170901,6.94679705646371,17.5799543657769,17.6652529088031,7.02817483375052,17.056278274972,6741.2555713666,6646.90161674424,5138.32131891763,4044753.34281996,3988140.97004655,3082992.79135058,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.650901671746533E-02,6.507008025066963E-02,2.896716145011428E-02,0.333450183282535,0.33488911974933,2.102773854988572E-02,39.9426212524644,39.7003725439556,42.5159550042999,35.9103585433866,35.7245473825498,17.9281775824975,39.9162446074468,39.6739958989381,42.3049418441595,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9073205240864,35.7207922979361,17.9392011448314,-0.907447535403062,-0.892341143397301,-2.97622661722774 
 01/21  01:40:00,18.0154835941646,18.0878538612892,6.92633426548967,18.0154835941646,18.0878538612892,6.92633426548967,17.5782840509185,17.6635830215247,7.00587148534521,17.0472246623587,6742.53904086111,6648.24762984352,5146.11127487825,4045523.42451667,3988948.57790611,3087666.76492695,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.652765485889144E-02,6.509039290348333E-02,2.900598631332105E-02,0.333431545141109,0.334868807096517,2.098891368667895E-02,39.9455224451596,39.7038060969966,42.5452952689054,35.9124920324803,35.7271758217112,17.9202415283605,39.919145800142,39.677429451979,42.334282108765,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9094538712612,35.7234210945488,17.9312998100051,-0.90804619913308,-0.892952734125778,-2.98040196871314 
 01/21  01:50:00,18.0146344954534,18.0868744730961,6.90632759452906,18.0146344954534,18.0868744730961,6.90632759452906,17.5766280144083,17.6619475500046,6.98406749602168,17.0383851352381,6743.80782432003,6649.56321350187,5153.71655882278,4046284.69459202,3989737.92810112,3092229.93529367,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.654607628896581E-02,6.511022851461132E-02,2.904387782923456E-02,0.333413123711034,0.334848971485389,2.095102217076544E-02,39.9483880194514,39.7071537957026,42.5739416857299,35.9145986875807,35.7297366078205,17.9124953147418,39.9220113744339,39.680777150685,42.3629285255895,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.911560386645,35.7259822187941,17.9235874497864,-0.908621407010269,-0.89353773932715,-2.98447893558492 
 01/21  02:00:00,18.0137958629922,18.0859192156952,6.8867651602077,18.0137958629922,18.0859192156952,6.8867651602077,17.5749866232291,17.6603456435,6.96274969588707,17.0297529108567,6745.06208107322,6650.84928293551,5161.14306988879,4047037.24864393,3990509.5697613,3096685.84193328,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.656428323990754E-02,6.512960178907957E-02,2.908086623631193E-02,0.333394916760092,0.33482959821092,2.091403376368807E-02,39.9512183484888,39.7104184230129,42.6019162365759,35.9166787865341,35.7322319763832,17.904932695026,39.9248417034713,39.6840417779954,42.3909030764355,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9136403482175,35.7284779076234,17.9160578478498,-0.909174371681816,-0.894097541695789,-2.98846035472026 
 01/21  02:10:00,18.0129676119804,18.0849873376886,6.86763551253157,18.0129676119804,18.0849873376886,6.86763551253157,17.5733602051007,17.6587764735399,6.94190539131081,17.0213215891252,6746.30191421768,6652.10666339804,5168.39636944498,4047781.1485306,3991263.99803882,3101037.82166699,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.658227743876750E-02,6.514852631421028E-02,2.911698004641125E-02,0.333376922561233,0.33481067368579,2.087791995358875E-02,39.9540137900259,39.7136026143494,42.6292396636641,35.9187326254275,35.7346640691979,17.8975477992998,39.9276371450084,39.6872259693318,42.4182265035237,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9156940530473,35.7309103041053,17.9087051626919,-0.909706236600669,-0.8946334458911,-2.99234894933831 
 01/21  02:20:00,18.0121496630182,18.0840781141623,6.84892760657708,18.0121496630182,18.0840781141623,6.84892760657708,17.5717490425683,17.6572392314289,6.92152233646086,17.013085114188,6747.52733522445,6653.33612255285,5175.4817152828,4048516.40113467,3992001.67353171,3105289.02916968,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.660005964905050E-02,6.516701487009786E-02,2.915224621733260E-02,0.333359140350949,0.334792185129902,2.084265378266741E-02,39.9567746267319,39.7167088743714,42.6559315936985,35.9207604800686,35.7370349317483,17.8903350948039,39.9303979817144,39.6903322293538,42.4449184335581,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9177217771772,35.7332814544448,17.9015238882095,-0.910218078864571,-0.895146683468837,-2.99614733593178 
 01/21  02:30:00,18.0113419266881,18.0831908424126,6.83063077685159,18.0113419266881,18.0831908424126,6.83063077685159,17.5701533769505,17.6557331300891,6.90158870754518,17.0050377409948,6748.7383501463,6654.53841751697,5182.40409141304,4049243.01008778,3992723.05051018,3109442.45484783,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.661763054203140E-02,6.518507993056623E-02,2.918669030333467E-02,0.333341569457969,0.334774120069434,2.080820969666533E-02,39.9595011232726,39.7197396194589,42.6820106461082,35.9227626115028,35.7393465275471,17.8832893515934,39.933124478255,39.6933629744413,42.4709974859678,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9197237811809,35.7355933226888,17.8945088195302,-0.910710914662693,-0.895638418007503,-2.99985803075629 
 01/21  02:40:00,18.0105443051536,18.0823248447904,6.81273471474975,18.0105443051536,18.0823248447904,6.81273471474975,17.5685734163031,17.6542574055424,6.88209307946358,16.9971740062241,6749.93501324114,6655.71430073518,5189.16823400764,4049961.00794468,3993428.58044111,3113500.94040458,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.663499128295954E-02,6.520273374882628E-02,2.922033658631628E-02,0.33332420871704,0.334756466251174,2.077456341368372E-02,39.9621935777063,39.7226971919581,42.7074945273618,35.9247392853343,35.7416007488678,17.8764056127153,39.9358169326887,39.6963205469405,42.4964813672213,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9217003302427,35.7378478017803,17.8876550233694,-0.911185703956772,-0.896109749136064,-3.00348345575953 
 01/21  02:50:00,18.0097567004074,18.0814794707194,6.79522944858035,18.0097567004074,18.0814794707194,6.79522944858035,17.5670093402455,17.6528113162328,6.86302440459195,16.9894887029535,6751.11740962899,6656.8645018619,5195.77865397791,4050670.44577739,3994118.70111714,3117467.19238674,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.665214337286315E-02,6.521998818143017E-02,2.925320819011967E-02,0.333307056627137,0.33473921181857,2.074169180988034E-02,39.9648523161546,39.7255838506986,42.7324001131011,35.9266907767703,35.7437994180993,17.869679168302,39.938475671137,39.6992072056811,42.5213869529606,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9236516995157,35.7400467148856,17.8809578122742,-0.911643353412286,-0.89656171577927,-3.00702594393153 
 01/21  03:00:00,18.0089790174683,18.0806540951636,6.77810532554747,18.0089790174683,18.0806540951636,6.77810532554747,17.565461301244,17.651394141579,6.84437199343429,16.9819768585327,6752.28562193129,6657.98971831233,5202.2396566694,4051371.37315877,3994793.8309874,3121343.79400164,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.666908829624257E-02,6.523685459116513E-02,2.928532718036521E-02,0.333290111703757,0.334722345408835,2.070957281963479E-02,39.9674776653086,39.7284017642687,42.7567435198344,35.9286173630821,35.7459442866727,17.863105533021,39.941101020291,39.7020251192511,42.545730359694,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.925578166365,35.7421918141631,17.8744127221926,-0.912084718727901,-0.896995299353753,-3.01048774415801 
 01/21  03:10:00,18.0082111622092,18.0798481160227,6.76135299534499,18.0082111622092,18.0798481160227,6.76135299534499,17.5639294255393,17.6500051811692,6.82612549691117,16.974633715194,6753.4397230001,6659.09062037295,5208.55535910021,4052063.83380006,3995454.37222377,3125133.21546013,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.668582743129077E-02,6.525334390196448E-02,2.931671465196004E-02,0.333273372568709,0.334705856098036,2.067818534803997E-02,39.9700699417722,39.7311530161215,42.7805401677401,35.9305193172974,35.7480370371116,17.85668042639,39.9436932967547,39.7047763711039,42.5695270075997,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9274800038166,35.7442847827617,17.8680154928897,-0.912510607337549,-0.897411427091978,-3.01387102566608 
 01/21  03:20:00,18.0074530391348,18.0790609527353,6.74496339520075,18.0074530391348,18.0790609527353,6.74496339520075,17.562413815331,17.648643754561,6.80827489009003,16.9674547130155,6754.57978767379,6660.16785845916,5214.72970509659,4052747.87260428,3996100.71507549,3128837.82305795,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.670236216722794E-02,6.526946668125340E-02,2.934739080605294E-02,0.333256837832772,0.334689733318747,2.064750919394706E-02,39.9726294593026,39.7338396132578,42.8038048358599,35.9323969084091,35.7500792873725,17.8503997555437,39.9462528142851,39.7074629682403,42.5927916757195,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9293574807583,35.7463272392128,17.8617620508046,-0.912921781389815,-0.897810975246005,-3.01717788211841 
 01/21  03:30:00,18.006704551607,18.0782920459177,6.72892773623017,18.006704551607,18.0782920459177,6.72892773623017,17.5609145514727,17.6473092010346,6.79081045719268,16.9604354749093,6755.70590081587,6661.22206462051,5220.76647861851,4053423.54048952,3996733.23877231,3132459.8871711,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.671869399137392E-02,6.528523316406715E-02,2.937737501789994E-02,0.333240506008626,0.334673966835933,2.061752498210007E-02,39.9751565362174,39.7364634908822,42.82655171074,35.9342504039738,35.7520725946014,17.8442596001098,39.9487798911998,39.7100868458647,42.6155385505996,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9312108646482,35.7483207412327,17.8556484940057,-0.913318960515589,-0.898194771996936,-3.02041033539025 
 01/21  03:40:00,18.0059656031429,18.0775408569254,6.71323749094254,18.0059656031429,18.0775408569254,6.71323749094254,17.5594316956101,17.6460008790427,6.77372277773727,16.9535717933564,6756.81815489615,6662.25385063143,5226.66931552393,4054090.89293769,3997352.31037886,3136001.58931436,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.673482446702521E-02,6.530065323974724E-02,2.940668589688408E-02,0.333224375532975,0.334658546760253,2.058821410311592E-02,39.9776514946433,39.7390265136075,42.8487944294144,35.9360800708078,35.7540184574799,17.838256198898,39.9512748496258,39.71264986859,42.637781269274,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9330404222599,35.7502667880669,17.8496710789514,-0.913702824223112,-0.898563600120667,-3.02357033905962 
 01/21  03:50:00,18.0052360980186,18.0768068669485,6.69788438174934,18.0052360980186,18.0768068669485,6.69788438174934,17.5579652916629,17.6447181655521,6.75700271369011,16.9468596186468,6757.91664474481,6663.26380724812,5232.44171398673,4054749.98684688,3997958.28434887,3139465.02839204,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.675075517799034E-02,6.531573644899524E-02,2.943534133976495E-02,0.33320844482201,0.334643463551005,2.055955866023505E-02,39.9801146561904,39.7415304769154,42.8705461175086,35.9378861737986,35.7559183181307,17.8323859381525,39.9537380111729,39.7151538318979,42.6595329573682,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9348464184652,35.7521668223736,17.8438262088029,-0.914074014083484,-0.898918199520116,-3.02665978164 
 01/21  04:00:00,18.0045159410468,18.0760895759828,6.68286037034946,18.0045159410468,18.0760895759828,6.68286037034946,17.5565153671169,17.643460455478,6.74064139751865,16.9402950484185,6759.00146597671,6664.25250548989,5238.08704375321,4055400.87958603,3998551.50329393,3142852.22625192,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.676648770991370E-02,6.533049200187063E-02,2.946335857808282E-02,0.333192712290086,0.334628707998129,2.053154142191718E-02,39.982546339938,39.7439771101716,42.8918194231323,35.9396689748339,35.7577735643658,17.82664534115,39.9561696949205,39.7176004651541,42.6808062629919,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9366291151255,35.7540222324665,17.8381104230774,-0.914433135863539,-0.899259269656598,-3.02968048958447 
 01/21  04:10:00,18.0038050372937,18.0753885019951,6.66815764788999,18.0038050372937,18.0753885019951,6.66815764788999,17.5550819343952,17.6422271612071,6.72463022105155,16.9338743183213,6760.07271638572,6665.22049821811,5243.60855439496,4056043.62983143,3999132.29893087,3146165.13263697,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.678202366384009E-02,6.534492879941706E-02,2.949075422050645E-02,0.33317717633616,0.334614271200583,2.050414577949355E-02,39.9849468631773,39.7463680800574,42.9126265471303,35.9414287327097,35.759585532174,17.8210310589601,39.9585702181597,39.7199914350398,42.7016133869899,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9383887709967,35.7558343548092,17.8325203884557,-0.914780761604002,-0.899587471852959,-3.03263423008417 
 01/21  04:20:00,18.0031032921379,18.0747031802618,6.65376862581667,18.0031032921379,18.0747031802618,6.65376862581667,17.5536649922207,17.6410177121214,6.70896082506363,16.927593793653,6761.13049697191,6666.1683208973,5249.00938269288,4056678.29818314,3999700.99253838,3149405.62961573,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.679736466730105E-02,6.535905544682778E-02,2.951754429079854E-02,0.333161835332699,0.334600144553172,2.047735570920146E-02,39.9873165423543,39.7487049933497,42.9329792701805,35.9431657034593,35.7613555080459,17.8155398622084,39.9609398973368,39.7223283483321,42.7219661100401,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9401256420732,35.7576044763484,17.8270528905884,-0.915117431577284,-0.899903431449811,-3.03552271368193 
 01/21  04:30:00,18.0024106114935,18.0740331627231,6.63968592733897,18.0024106114935,18.0740331627231,6.63968592733897,17.5522645268201,17.6398315540856,6.69362508951449,16.9214499618416,6762.1749114548,6667.09649185632,5254.2925592675,4057304.94687288,4000257.89511379,3152575.5355605,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.681251236970198E-02,6.537288026097600E-02,2.954374426197453E-02,0.333146687630298,0.334586319739024,2.045115573802548E-02,39.9896556928738,39.7509893991273,42.9528889771538,35.9448801404476,35.7630847310232,17.8101686337099,39.9632790478563,39.7246127541098,42.7418758170134,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9418399816903,35.7593338365633,17.8217048267669,-0.915443656103533,-0.900207739828024,-3.03834759671847 
 01/21  04:40:00,18.0017269019343,18.0733780172969,6.62590237944381,18.0017269019343,18.0733780172969,6.62590237944381,17.5508805129538,17.6386681489276,6.67861512437804,16.9154394256617,6763.20606531881,6668.00551269227,5259.46101455409,4057923.63919129,4000803.30761536,3155676.60873245,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.682746843230999E-02,6.538641127901433E-02,2.956936908714804E-02,0.33313173156769,0.334572788720986,2.042553091285196E-02,39.9919646283549,39.7532227909229,42.972366679093,35.9465722941988,35.7647743946097,17.8049143618558,39.9655879833374,39.7268461459053,42.7613535189526,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9435320403473,35.7610236293744,17.8164731993443,-0.915759917251419,-0.900500956318679,-3.04111048362571 
 01/21  04:50:00,18.0010520706854,18.0727373271979,6.61241100540081,18.0010520706854,18.0727373271979,6.61241100540081,17.5495129148448,17.6375269739393,6.66392326100819,16.9095588970916,6764.22406538314,6668.89586894151,5264.51758420746,4058534.43922988,4001337.5213649,3158710.55052448,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.684223452350602E-02,6.539965626957989E-02,2.959443322748672E-02,0.333116965476494,0.33455954373042,2.040046677251328E-02,39.9942436602191,39.7554066090103,42.9914230331176,35.9482424122407,35.7664256486572,17.7997741346551,39.9678670152016,39.7290299639928,42.7804098729772,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9452020655467,35.7626750050299,17.8113551098076,-0.916066670452182,-0.900783610010033,-3.04381292908278 
 01/21  05:00:00,18.0003860255958,18.0721106903073,6.5992050177098,18.0003860255958,18.0721106903073,6.5992050177098,17.5481616870562,17.6364075213996,6.64954204399238,16.9038051917296,6765.22901984432,6669.76803077808,5269.46501400886,4059137.41190659,4001860.81846685,3161679.00840531,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.685681231916489E-02,6.541262274420725E-02,2.961895067764163E-02,0.333102387680835,0.334546577255793,2.037594932235837E-02,39.9964930977154,39.7575422426737,43.0100683605162,35.9498907391048,35.7680396012164,17.7947451343468,39.9701164526979,39.7311655976561,42.7990552003758,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9468503017925,35.7642890719573,17.8063477534172,-0.916364346031966,-0.901056201453185,-3.04645644004473 
 01/21  05:10:00,17.9997286751541,18.071497718588,6.58627781144782,17.9997286751541,18.071497718588,6.58627781144782,17.5468267753118,17.6353092981063,6.63546422345056,16.8981752236998,6766.22103830155,6670.62245358208,5274.30596433725,4059732.62298093,4002373.47214924,3164583.57860235,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.687120350308434E-02,6.542531796725003E-02,2.964293498896241E-02,0.333087996496916,0.33453388203275,2.035196501103759E-02,39.9987132480139,39.759631032309,43.0283126632521,35.9515175164049,35.7696173202991,17.78982463251,39.9723366029964,39.7332543872915,42.8172995031117,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9484769906713,35.7658668985284,17.8014484143417,-0.916653350657556,-0.901319204268554,-3.04904247765609 
 01/21  05:20:00,17.9990799285265,18.0708980375232,6.57362295797831,17.9990799285265,18.0708980375232,6.57362295797831,17.545508117242,17.6342318249135,6.62168274774196,16.8926660009878,6767.20023157428,6671.45957842207,5279.0430142589,4060320.13894457,4002875.74705324,3167425.80855534,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.688540976528629E-02,6.543774896470750E-02,2.966639929076734E-02,0.333073790234714,0.334521451035293,2.032850070923266E-02,40.000904416153,39.7616742713734,43.0461656390777,35.9531229828928,35.7711598355385,17.7850099856082,39.9745277711355,39.7352976263559,42.8351524789373,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9500823709092,35.7674095147194,17.7966544612249,-0.916934068694808,-0.901573066659021,-3.05157245905827 
 01/21  05:30:00,17.9984396955787,18.0703112855698,6.56123419898988,17.9984396955787,18.0703112855698,6.56123419898988,17.5442056430583,17.6331746362772,6.60819075654656,16.8872746211551,6768.16671145186,6672.27983254136,5283.67866528089,4060900.02687112,4003367.89952482,3170207.19916853,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.689943279954889E-02,6.544992253289918E-02,2.968935630989859E-02,0.333059767200451,0.334509277467101,2.030554369010141E-02,40.0030669049117,39.7636732082559,43.0636366954225,35.9547073744813,35.7726681397692,17.7802986309165,39.9766902598941,39.7372965632383,42.8526235352821,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9516666783936,35.7689179136922,17.7919633431338,-0.917206863488207,-0.901818212837562,-3.05404775909901 
 01/21  05:40:00,17.997807886875,18.0697371136309,6.54910544083612,17.997807886875,18.0697371136309,6.54910544083612,17.5429192761683,17.6321372798145,6.59498157429159,16.8819982673862,6769.12059052563,6673.08362986649,5288.21534480853,4061472.35431538,4003850.17791989,3172929.20688512,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.691327430177356E-02,6.546184524721940E-02,2.971181838876188E-02,0.333045925698226,0.334497354752781,2.028308161123812E-02,40.0052010147377,39.7656290481006,43.0807349621994,35.9562709242718,35.7741431905465,17.7756880827836,39.9788243697202,39.7392524030831,42.869721802059,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9532301462005,35.7703930533135,17.7873725858389,-0.917472078568168,-0.902055044374203,-3.0564697119516 
 01/21  05:50:00,17.9971844136716,18.0691751845548,6.53723074915122,17.9971844136716,18.0691751845548,6.53723074915122,17.541648933745,17.6311193158764,6.58204870389688,16.8768342048327,6770.06198210187,6673.871371505,5292.65540934085,4062037.18926112,4004322.822903,3175593.24560451,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.692693596923141E-02,6.547352347064590E-02,2.973379750202377E-02,0.333032264030769,0.334485676529354,2.026110249797623E-02,40.00730704375,39.7675429545635,43.0974693036539,35.9578138626095,35.7755859116049,17.7711759291897,39.9809303987324,39.741166309546,42.8864561435134,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9547730046489,35.7718358576146,17.7828797883895,-0.917730038791321,-0.902283941466508,-3.05883961265088 
 01/21  06:00:00,17.996569187914,18.0686251726572,6.52560434371943,17.996569187914,18.0686251726572,6.52560434371943,17.5403945272528,17.6301203171318,6.56938582081555,16.8717797772188,6770.99100012357,6674.6434462111,5297.00114743371,4062594.60007414,4004786.06772666,3178200.68846022,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.694041949993844E-02,6.548496336177734E-02,2.975530527211370E-02,0.333018780500062,0.334474236638223,2.023959472788630E-02,40.0093852877612,39.7694160514839,43.1138483293622,35.9593364171523,35.7769971942514,17.7667598285662,39.9830086427437,39.7430394064663,42.9028351692218,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9562954813706,35.7732472181851,17.7784826199495,-0.917981051415128,-0.902505264137738,-3.06115871855154 
 01/21  06:10:00,18.0216012925582,18.2573899413665,6.61303964097196,18.0216012925582,18.2573899413665,6.61303964097196,17.5417414128631,17.6503299533191,6.56768741483487,16.8787399791697,6771.10819914767,6667.86812833417,5297.0835169742,4062664.9194886,4000720.8770005,3178250.11018452,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.694710138031082E-02,6.543394802798155E-02,2.975473975015038E-02,0.333012098619689,0.334525251972018,2.024016024984962E-02,40.0114360402868,39.7712494244759,43.1127775237776,35.9613170674173,35.782883204223,17.7652948701441,39.9850593952692,39.7448727794583,42.9017643636371,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9595054795515,35.7880769956804,17.7811499788396,-0.917999256398349,-0.900864214751184,-3.06257856484145 
 01/21  06:20:00,18.0346486896015,18.3565002254057,6.68126168152877,18.0346486896015,18.3565002254057,6.68126168152877,17.5345857720993,17.6083586714947,6.5658053757145,16.8844464287899,6679.77087262016,5986.99904979654,5291.42322563443,4007862.52357209,3592199.42987792,3174853.93538066,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.595906346235159E-02,5.817463837214593E-02,2.972562887115672E-02,0.334000136537648,0.341784561627854,2.026927112884328E-02,39.9279956914726,39.1420335287785,43.0898852874837,35.9325098788215,35.5609271974419,17.769488130254,39.901619046455,39.1156568837609,42.8788721273433,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9301682276795,35.5622581721202,17.7845247680883,-0.915706204618957,-0.885749565010941,-3.05326423787516 
 01/21  06:30:00,18.0267767767484,18.3038594702098,6.69147130727141,18.0267767767484,18.3038594702098,6.69147130727141,17.5260754426173,17.5569359578621,6.56209844249153,16.886740043317,6653.84586911465,5793.52119860147,5286.34621136415,3992307.52146879,3476112.71916088,3171807.72681849,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.562505983322982E-02,5.579069165603539E-02,2.969974963424048E-02,0.33433414016677,0.344168508343965,2.029515036575952E-02,39.884504367995,38.8116659153142,43.0696886636833,35.9045255219263,35.3462878064352,17.7735859187911,39.8581277229775,38.7852892702966,42.8586755035428,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9012003455246,35.3405981681701,17.7861864490059,-0.914606173900114,-0.879202076267223,-3.0461445296751 
 01/21  06:40:00,18.0152729947167,18.2272302170348,6.67524461114665,18.0152729947167,18.2272302170348,6.67524461114665,17.5229786879892,17.5438738512014,6.55627375223505,16.8861595512277,6703.49989558519,6147.15769023379,5285.299769018,4022099.93735111,3688294.61414028,3171179.8614108,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.610856023247029E-02,5.913581643437691E-02,2.969461973380903E-02,0.33385063976753,0.340823383565623,2.030028026619098E-02,39.9107440775052,38.9871350993007,43.0658170722912,35.9010648177415,35.3102303359755,17.7747217393328,39.8843674324876,38.9607584542831,42.8548039121508,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.897545216271,35.3032311282464,17.7862156165892,-0.915203879456503,-0.885423137307204,-3.0454531711175 
 01/21  06:50:00,18.0123431496383,18.2121668815919,6.66192864661834,18.0123431496383,18.2121668815919,6.66192864661834,17.5236953268558,17.5566752779262,6.54961430332302,16.8847607959516,6750.48429714267,6472.68759106954,5286.58122132872,4050290.5782856,3883612.55464173,3171948.73279723,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.660329005760161E-02,6.244363581653691E-02,2.970132855867991E-02,0.333355909942398,0.337515564183463,2.029357144132009E-02,39.949090017611,39.2425659432175,43.0711650586262,35.9113071726468,35.3709464022171,17.7739377494373,39.9227133725934,39.2161892981999,42.8601518984858,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9081700079635,35.36666013813,17.785582758605,-0.915874736377433,-0.891966932153896,-3.04768557671746 
 01/21  07:00:00,18.0152277594651,18.2362908635491,6.65650732304993,18.0152277594651,18.2362908635491,6.65650732304993,17.5238678028013,17.5648554377379,6.54288513110171,16.8834304343127,6756.65019433316,6506.42835331226,5288.05828768081,4053990.1165999,3903857.01198736,3172834.97260848,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.668135102678088E-02,6.284800485028642E-02,2.970892210670231E-02,0.333277848973219,0.337111195149714,2.028597789329769E-02,39.9588561678722,39.2927770613604,43.0771317460429,35.9173852091663,35.4009755800781,17.7728364127954,39.9324795228547,39.2664004163429,42.8661185859025,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.9145126180655,35.398448435618,17.78479800191,-0.915720937363272,-0.89239460827955,-3.04961278138601 
 01/21  07:10:00,18.1169324429068,19.2081516137081,7.17832493892007,18.1169324429068,19.2081516137081,7.17832493892007,17.5145468809321,17.4976169815528,6.61194027462814,16.9836726752226,6512.76497695524,4172.19979683711,5361.10994882396,3907658.98617315,2503319.87810227,3216665.96929437,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.404747280431972E-02,3.930711166490743E-02,3.016654985210906E-02,0.33591172719568,0.360652088335093,1.982835014789094E-02,39.7318457628098,37.1325059185326,43.4879667578707,35.8362540482473,34.6369165616974,17.8341062898256,39.7054691177923,37.106129273515,43.2769535977302,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8400874823978,34.6740817181797,17.8547943440977,-0.915814176904297,-0.895256704422358,-3.04467297581994 
 01/21  07:20:00,18.1175456800994,19.2229516025525,7.31873661999177,18.1175456800994,19.2229516025525,7.31873661999177,17.4982266032294,17.3679251066328,6.65230313344858,17.0336413206341,6449.59521494893,3569.28313457119,5303.03686299247,3869757.12896936,2141569.88074271,3181822.11779548,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.323769179444810E-02,3.239979740775487E-02,2.987757436849044E-02,0.336721508205552,0.367559402592245,2.011732563150956E-02,39.6253582544981,36.1040094654402,43.2672341162371,35.7675513521241,33.9690529830302,17.8912636476681,39.5989816094805,36.0776328204227,43.0562209560967,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7682608522737,33.9750125091162,17.9002565181878,-0.905091938081787,-0.801628633622313,-2.98492201258453 
 01/21  07:30:00,18.1069392146133,19.1520409707598,7.44195130169611,18.1069392146133,19.1520409707598,7.44195130169611,17.4833662073778,17.2511332470813,6.67049409782625,17.037345696343,6449.03652424333,3583.62437518562,5160.84138152956,3869421.914546,2150174.62511137,3096504.82891774,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.310413576257871E-02,3.191514473638134E-02,2.906831043358458E-02,0.336855064237421,0.368044055263619,2.092658956641542E-02,39.5758708139852,35.6117983397424,42.5847729264066,35.7183980908563,33.4682636853406,17.8892330170796,39.5494941689676,35.5854216947248,42.3737597662661,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7145793423233,33.4589174241598,17.9021890683756,-0.905151126958649,-0.808780307340681,-2.96811916813997 
 01/21  07:40:00,18.1057242134282,19.1658869665566,7.54546778289042,18.1057242134282,19.1658869665566,7.54546778289042,17.4810229688851,17.2408747557959,6.69115903434961,17.052067806757,6568.01217854328,4619.37504659521,5152.56774854262,3940807.30712597,2771625.02795712,3091540.64912557,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.426708014983348E-02,4.114359711775535E-02,2.902739628429888E-02,0.335692119850167,0.358815602882245,2.096750371570113E-02,39.6435359512891,36.1598634308006,42.5540155696759,35.7148982813573,33.3967974792965,17.8980664593134,39.6171593062716,36.1334867857831,42.3430024095355,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7119314283467,33.3948700339078,17.9142463027913,-0.904526204230061,-0.814910040446162,-2.95285219672262 
 01/21  07:50:00,18.1076797777252,19.1908705853703,7.59330994106021,18.1076797777252,19.1908705853703,7.59330994106021,17.478574752975,17.2246840827474,6.71094110520442,17.0681083259783,6584.63953395659,4716.63375389166,5135.77736769859,3950783.72037395,2829980.25233499,3081466.42061916,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.441523969676666E-02,4.185407800727099E-02,2.894329314242307E-02,0.335543960303233,0.358105121992729,2.105160685757693E-02,39.6475859552393,36.113710111478,42.4901142481425,35.7090026802975,33.2924691428109,17.9145100834144,39.6212093102218,36.0873334664605,42.2791010880021,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7061787134357,33.2909847386502,17.9283675570146,-0.902467306481813,-0.812090065976095,-2.93971728882905 
 01/21  08:00:00,18.1062549589279,19.1768051426352,7.60564343604681,18.1062549589279,19.1768051426352,7.60564343604681,17.4750580917424,17.2014354207311,6.72751169283315,17.0807320820388,6589.54650568083,4778.37881721849,5122.80394874294,3953727.9034085,2867027.29033109,3073682.36924577,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.443848857705098E-02,4.221714286911073E-02,2.887888603790410E-02,0.335520711422949,0.357742057130889,2.111601396209591E-02,39.6410674075826,36.030431382099,42.4416456147569,35.6995490415605,33.1722577806772,17.9281215571071,39.6146907625651,36.0040547370814,42.2306324546165,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.6965576975741,33.1690310419632,17.9404739108811,-0.90010446781853,-0.80866835550505,-2.93283518755565 
 01/21  08:10:00,20.7897386909818,20.5112199497596,9.68937079657322,20.7897386909818,20.5112199497596,9.68937079657322,17.3652207652013,17.0333814887706,6.98746085975008,17.3968505942758,1363.80769912425,1388.36111240669,5070.25078661254,818284.619474551,833016.667444011,3042150.47196753,0.0,0.0,0.0,0.0,0.0,0.0,0.11998776,0.1999796,4.999490000000002E-02,1.308090781401813E-02,1.197782440516628E-02,2.867879666418525E-02,0.106906852185982,0.188001775594834,2.131610333581476E-02,32.9737255741745,32.3038526651872,42.3353005317341,32.1579679056936,31.4734084428869,18.0732526611645,32.9658125806692,32.2906643426784,42.1242873715937,15.,25.,50.,9000.,15000.,30000.,0.11998776,0.1999796,4.999490000000002E-02,13.245,22.075,44.15,7947.,13245.,26490.,34.0795944830767,31.945604853684,18.1366289822266,-0.909011584997623,-0.822106865800966,-2.91043365253591 
 01/21  08:20:00,20.9297419683153,20.5127062365614,10.2478616659501,20.9297419683153,20.5127062365614,10.2478616659501,17.0480318533979,16.8437078202401,7.15137614932608,17.5460688633959,0.0,1131.68927054801,4887.257986145,0.0,679013.562328809,2932354.791687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,4.999490000000001E-02,0.0,8.970273476123929E-03,2.774970158596060E-02,0.0,0.390988926523876,2.224519841403940E-02,30.5096606919329,31.6620299531786,41.6332395887782,30.5096606919329,30.9851132578264,18.2468446734108,30.5096606919329,31.635653308161,41.4222264286378,0.0,50.,50.,0.0,30000.,30000.,0.0,0.3999592,4.999490000000001E-02,0.0,44.15,44.15,0.0,26490.,26490.,32.4970734186847,30.9876144897771,18.2692268992026,-0.648904565033384,-0.694466647733335,-2.67227047579795 
 01/21  08:30:00,20.866704082801,20.4842743718117,10.5561252436239,20.866704082801,20.4842743718117,10.5561252436239,16.7721273032624,16.7454012153439,7.26473847495611,17.6348212080514,0.0,1950.73235618058,4799.63154429278,0.0,1170439.41370835,2879778.92657567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,4.999490000000000E-02,0.0,1.548030002348046E-02,2.730970242314115E-02,0.0,0.38447889997652,2.268519757685886E-02,30.4088940122017,31.7010379175928,41.3088155644237,30.4088940122017,30.5342129467924,18.3417286904967,30.4088940122017,31.6746612725753,41.0978024042833,0.0,50.,50.,0.0,30000.,30000.,0.0,0.3999592,4.999490000000000E-02,0.0,44.15,44.15,0.0,26490.,26490.,31.3129222663139,30.5347350411435,18.3589740942693,-0.655118215820169,-0.699392007285917,-2.60221307086136 
 01/21  08:40:00,20.9206484738548,20.5377500960259,11.1777439796934,20.9206484738548,20.5377500960259,11.1777439796934,16.5465255283067,16.6803472210745,7.38258317727234,17.7317716029598,148.501820089522,2326.1513140683,4700.81070193321,89101.092053713,1395690.78844098,2820486.42115993,0.0,0.0,0.0,0.0,0.0,0.0,0.1999796,0.3999592,4.999490000000000E-02,1.022178096436114E-03,1.832933384992645E-02,2.680243626451341E-02,0.198957421903564,0.381629866150074,2.319246373548659E-02,30.4024059322669,31.6062030776339,40.9295701315482,30.3135799939772,30.2148223325944,18.4353584878303,30.3892176097581,31.5798264326164,40.7185569714078,25.,50.,50.,15000.,30000.,30000.,0.1999796,0.3999592,4.999490000000000E-02,22.075,44.15,44.15,13245.,26490.,26490.,30.359822074372,30.2157364058178,18.4443449527957,-0.675634146767711,-0.705493447901942,-2.55893992154439 
 01/21  08:50:00,20.7941985977382,20.5076891029369,11.442566098841,20.7941985977382,20.5076891029369,11.442566098841,16.3963101438201,16.6276151191046,7.48565648333277,17.7967609393462,917.498832934491,2610.24460916816,4528.11335744167,550499.299760695,1566146.7655009,2716868.014465,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.910061492961135E-03,2.044110669342508E-02,2.583822576786201E-02,0.393049138507039,0.379518093306575,2.415667423213800E-02,30.3124363214117,31.5287763312654,40.1510995443552,29.7636370227502,29.9674659955728,18.4832752758412,30.2860596763942,31.5023996862479,39.9400863842148,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.7587143170785,29.9647087376936,18.5003849264173,-0.676150413667137,-0.697888216599025,-2.48213562446652 
 01/21  09:00:00,20.61987130472,20.4407580860196,11.4651228316735,20.61987130472,20.4407580860196,11.4651228316735,16.3234654114139,16.5991184669196,7.57479542002008,17.8512321055601,1960.17642976427,3015.33105442721,4473.22047836759,1176105.85785856,1809198.63265633,2683932.28702055,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,1.503550722816774E-02,2.356592092731630E-02,2.555776890476888E-02,0.384923692771832,0.376393279072684,2.443713109523112E-02,30.6860046742058,31.6410363235436,39.9466725964992,29.5135307578447,29.837424691026,18.5415204749657,30.6596280291883,31.6146596785261,39.7356594363588,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.5057372025236,29.8331413935813,18.5530283185533,-0.687785812128402,-0.696862620168154,-2.44463867726199 
 01/21  09:10:00,20.5442463787505,20.4077188699304,11.4761397084341,20.5442463787505,20.4077188699304,11.4761397084341,16.3155576199771,16.596516350853,7.65442960533045,17.8993973251347,2940.78251480592,3428.25310657908,4430.24624476152,1764469.50888355,2056951.86394745,2658147.74685691,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.272648532859933E-02,2.681977426224269E-02,2.533932462562029E-02,0.377232714671401,0.373139425737757,2.465557537437971E-02,31.2670956509333,31.864139713268,39.7893593281776,29.5080750138392,29.8135399381082,18.5898465244673,31.2407190059158,31.8377630682504,39.5783461680372,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.5038332700206,29.8103794739284,18.6008321197925,-0.703340471396794,-0.698282510106117,-2.43402781726091 
 01/21  09:20:00,20.5532932122021,20.4116434531441,11.5448599729967,20.5532932122021,20.4116434531441,11.5448599729967,16.3179715569147,16.6003437816721,7.73011088623012,17.9455975292251,3344.15642431221,3622.35132649494,4392.5528466695,2006493.85458733,2173410.79589696,2635531.7080017,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.590046727164062E-02,2.835244013664819E-02,2.514737068631835E-02,0.374058732728359,0.371606759863352,2.484752931368165E-02,31.5191787374983,31.9742704335653,39.6514879146677,29.5188811519339,29.8075713641747,18.6323446956981,31.4928020924807,31.9478937885478,39.4404747545272,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.517779450823,29.8057677780151,18.6453491031043,-0.706193345274058,-0.696195781141336,-2.42510546544509 
