Date/Time,WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),ZN001:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN002:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN003:FLR001:Surface Internal Source Location Temperature [C](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/21  09:30:00,20.5687390658807,20.421096418863,11.6356865559113,20.5687390658807,20.421096418863,11.6356865559113,16.3064117881066,16.599045077968,7.80356947964303,17.9902351194767,3384.28395316473,3650.79693487825,4354.73847275078,2030570.37189884,2190478.16092695,2612843.08365047,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.616891620518735E-02,2.854937461785536E-02,2.495348843793506E-02,0.373790283794813,0.371409825382145,2.504141156206494E-02,31.489022625993,31.9611884895197,39.5116578150389,29.4647228739944,29.7774747609597,18.6734630715637,31.4626459809754,31.9348118445022,39.3006446548985,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.4638549404866,29.7758750925985,18.6871868527748,-0.701169982279602,-0.691053085302447,-2.41027425633906 
 01/21  09:40:00,20.5584545875514,20.4203016927199,11.7151951843265,20.5584545875514,20.4203016927199,11.7151951843265,16.2902540575509,16.5953599566109,7.87408332753328,18.0317858861809,3411.26913206888,3660.55095764176,4318.06231123776,2046761.47924133,2196330.57458506,2590837.38674266,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.632204061367472E-02,2.859125662127708E-02,2.476466116257675E-02,0.373637159386325,0.371367943378723,2.523023883742325E-02,31.4375364470645,31.9296786037901,39.3753497994802,29.3970955876058,29.7401305344554,18.7126569835797,31.4111598020469,31.9033019587726,39.1643366393398,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3952080071083,29.7381211799846,18.7258815925335,-0.696162087541972,-0.685854668670543,-2.39338493116783 
 01/21  09:50:00,20.5395104157468,20.4150626322842,11.7806608971208,20.5395104157468,20.4150626322842,11.7806608971208,16.2820052745634,16.5945176514493,7.94120937785656,18.0698164828311,3522.43710267438,3703.79136098819,4284.31192603899,2113462.26160463,2222274.81659291,2570587.15562339,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.716249081884790E-02,2.891093498965738E-02,2.459058305055477E-02,0.372796709181152,0.371048265010343,2.540431694944523E-02,31.4718180414954,31.9323276909336,39.249920253983,29.3648823788698,29.7169154982032,18.7487290078874,31.4454413964779,31.905951045916,39.0389070938426,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3626098418375,29.7147078500978,18.7613637303419,-0.693688779402509,-0.681782004955071,-2.37804009276859 
 01/21  10:00:00,20.5311468148272,20.4136967231691,11.8410454630065,20.5311468148272,20.4136967231691,11.8410454630065,16.2816768116242,16.5969087973659,8.0052802447353,18.1049089991946,3632.80155449014,3749.54029162385,4253.55645668716,2179680.93269408,2249724.17497431,2552133.8740123,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.802172180322731E-02,2.926278117567224E-02,2.443173371948148E-02,0.371937478196773,0.370696418824328,2.556316628051852E-02,31.534965280844,31.9497912257193,39.1357001061782,29.3620154375137,29.7070144411812,18.7816792272105,31.5085886358264,31.9234145807018,38.9246869460378,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3601089600374,29.7049349784981,18.7940579342545,-0.691792802533762,-0.678152163455402,-2.36449642912169 
 01/21  10:10:00,20.533111516537,20.4166469884532,11.9010845020077,20.533111516537,20.4166469884532,11.9010845020077,16.2830631520181,16.6000909611879,8.06680883423184,18.1377086315005,3679.63148640797,3769.71628528568,4225.05337775682,2207778.89184478,2261829.77117141,2535032.02665409,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.838726709861618E-02,2.941482082816792E-02,2.428424745603545E-02,0.371571932901384,0.370544379171832,2.571065254396455E-02,31.5628439505761,31.954344256103,39.0297712896638,29.3618829176177,29.699499258752,18.8121426907964,31.5364673055585,31.9279676110854,38.8187581295234,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3603593681064,29.6975790975391,18.8244427475172,-0.688800120671658,-0.674268510741142,-2.35174987642776 
 01/21  10:20:00,20.5363207430448,20.4202448545111,11.9603403006873,20.5363207430448,20.4202448545111,11.9603403006873,16.2829544663062,16.6026508506203,8.12611355063491,18.1685547816053,3682.2371866581,3770.3585233366,4198.26036741512,2209342.31199486,2262215.11400196,2518956.22044907,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.840009806635450E-02,2.940997349778668E-02,2.414532313144908E-02,0.371559101933645,0.370549226502213,2.584957686855092E-02,31.5562949448766,31.9445100384894,38.9300484939521,29.3537753197779,29.689280888288,18.8406291941638,31.529918299859,31.9181333934719,38.7190353338116,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3522990052537,29.6873859933015,18.8528386745142,-0.684992556109597,-0.670194521186259,-2.33926742593386 
 01/21  10:30:00,20.5365447896079,20.422597348187,12.0174434512275,20.5365447896079,20.422597348187,12.0174434512275,16.2822682896136,16.6048825796131,8.18334779657543,18.1976099419029,3681.91995819481,3768.68081751128,4172.98197861564,2209151.97491689,2261208.49050677,2503789.18716939,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.838788832074134E-02,2.938607767517896E-02,2.401400247074155E-02,0.371571311679259,0.370573122324821,2.598089752925846E-02,31.5455975231841,31.9325171516298,38.8358373894244,29.3432676473819,29.6782915163618,18.8673796564216,31.5192208781665,31.9061405066122,38.624824229284,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3416747133474,29.6763485536267,18.8794525462488,-0.681307393597348,-0.666287874594739,-2.32708319304172 
 01/21  10:40:00,20.5355683574984,20.4243534746679,12.0721132985129,20.5355683574984,20.4243534746679,12.0721132985129,16.2825195878602,16.6073960902945,8.23862776249297,18.225023919525,3691.97317581758,3770.98494196739,4149.13272402987,2215183.90549055,2262590.96518043,2489479.63441792,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.846006438837949E-02,2.939531876021406E-02,2.388989945182391E-02,0.371499135611621,0.370563881239786,2.610500054817609E-02,31.544850701307,31.9246755060434,38.7468665744467,29.3365075221821,29.6690716653324,18.892531747941,31.5184740562894,31.8982988610259,38.5358534143063,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3348632512276,29.6671040277409,18.9044613705897,-0.678083816972222,-0.662687347091895,-2.31533300276171 
 01/21  10:50:00,20.5357592019557,20.4264928922496,12.1247625733938,20.5357592019557,20.4264928922496,12.1247625733938,16.2837910950457,16.6102425121327,8.29208156740092,18.2509677924988,3702.93924943575,3773.73500921211,4126.59398906783,2221763.54966145,2264241.00552727,2475956.3934407,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.854254495614064E-02,2.940973889324376E-02,2.377243664549323E-02,0.371416655043859,0.370549461106756,2.622246335450678E-02,31.5481054750053,31.918821751107,38.6627162729229,29.3332029703591,29.6615729655514,18.9162332844436,31.5217288299878,31.8924451060895,38.4517031127825,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3315993402775,29.6596189543187,18.9280377451594,-0.675100559588866,-0.659306654372662,-2.30403460948905 
 01/21  11:00:00,20.5372248330226,20.4290821779258,12.1757546469659,20.5372248330226,20.4290821779258,12.1757546469659,16.2853553457094,16.6131355898282,8.34383637224573,18.275603871999,3706.78088340968,3773.59531466106,4105.22081321393,2224068.53004581,2264157.18879663,2463132.48792836,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.856978050838199E-02,2.940180707773977E-02,2.366088561673889E-02,0.371389419491618,0.37055739292226,2.633401438326111E-02,31.5474693268143,31.9116903591681,38.5828528169169,29.3302689598113,29.654525131508,18.9386442597306,31.5210926817967,31.8853137141505,38.3718396567765,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3287131963525,29.6525889174734,18.9503394944502,-0.672138462190194,-0.656053827140941,-2.29313164733519 
 01/21  11:10:00,20.5389066258882,20.431695128459,12.2252172344037,20.5389066258882,20.431695128459,12.2252172344037,16.2867906443516,16.6159050667202,8.39400190282088,18.2990666171915,3705.22372156176,3771.2147270766,4084.88327865094,2223134.23293705,2262728.83624596,2450929.96719056,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.855395285732013E-02,2.937606247633872E-02,2.355459149983934E-02,0.37140524714268,0.370583137523661,2.644030850016066E-02,31.5425838899247,31.9030594069141,38.5067978370616,29.3263149348203,29.6473181208982,18.9599079841964,31.5162072449071,31.8766827618965,38.2957846769212,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3247680624043,29.6453841478983,18.9715011015801,-0.669209392533595,-0.652926008067385,-2.28257462859596 
 01/21  11:20:00,20.5402486526277,20.4341053979878,12.2731838519711,20.5402486526277,20.4341053979878,12.2731838519711,16.2881769273644,16.6185822647347,8.44266977298777,18.3214660822695,3703.15481312384,3768.60571060037,4065.47916338833,2221892.8878743,2261163.42636022,2439287.498033,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.853375303915541E-02,2.934858591668692E-02,2.345304203583188E-02,0.371425446960845,0.370610614083313,2.654185796416813E-02,31.5369779137059,31.8943495718032,38.4341790543905,29.3219464702571,29.6401688615189,18.9801413292012,31.5106012686883,31.8679729267857,38.2231658942501,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3203870425046,29.6382283515167,18.9916357999651,-0.666416277276912,-0.649956698247571,-2.27234086213968 
 01/21  11:30:00,20.5414285407379,20.4363863598918,12.3197077749549,20.5414285407379,20.4363863598918,12.3197077749549,16.2896926537223,16.6212389008257,8.48991982314213,18.3428970513395,3702.37181188398,3766.52953908766,4046.92517668455,2221423.08713039,2259917.7234526,2428155.10601073,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.852392317002026E-02,2.932566475222113E-02,2.335582119642692E-02,0.37143527682998,0.370633535247779,2.663907880357308E-02,31.5325044912411,31.8863153400406,38.3646949577662,29.317941397741,29.6333764857992,18.9994413445553,31.5061278462236,31.859938695023,38.1536817976258,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3163758054059,29.6314320337782,19.0108411511432,-0.663797766532232,-0.647154998874506,-2.26241873033131 
 01/21  11:40:00,20.5427335984881,20.4386548193547,12.3648693337612,20.5427335984881,20.4386548193547,12.3648693337612,16.2913539763412,16.6238824947117,8.53582439222472,18.363443671797,3701.8406863629,3764.58154918779,4029.14801738435,2221104.41181774,2258748.92951267,2417488.81043061,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.851642178085515E-02,2.930410533322402E-02,2.326256192472829E-02,0.371442778219145,0.370655094666776,2.673233807527171E-02,31.5285715308737,31.8787121336939,38.2980794959839,29.3143261285826,29.6269384640309,19.0178927380622,31.5021948858562,31.8523354886764,38.0870663358435,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3127654738481,29.6249945896452,19.0292026555895,-0.661323652739383,-0.644503835152898,-2.25279514165771 
 01/21  11:50:00,20.5441919367749,20.4409219002958,12.4087471378361,20.5441919367749,20.4409219002958,12.4087471378361,16.29307303519,16.6264804587377,8.58044943180476,18.3831803275454,3700.54188711935,3762.36246880271,4012.08179518421,2220325.13227161,2257417.48128162,2407249.07711052,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.850297681739563E-02,2.928061670507377E-02,2.317293310118208E-02,0.371456223182604,0.370678583294926,2.682196689881792E-02,31.524221338373,31.871150602151,38.2340925620278,29.3107528091288,29.6207042690636,19.0355706994762,31.4978446933554,31.8447739571335,38.0230794018874,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.309198523855,29.6187615555231,19.046795278096,-0.658960491358298,-0.641985436128991,-2.24345467751159 
 01/21  12:00:00,20.5456799867457,20.4431395901401,12.4514051924987,20.5456799867457,20.4431395901401,12.4514051924987,16.2947922477019,16.6290132690809,8.62385470639506,18.4021720401168,3698.60803563335,3759.9380727687,3995.66831914021,2219164.82138001,2255962.84366122,2397400.99148413,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.848446343594890E-02,2.925564386967714E-02,2.308664179672108E-02,0.371474736564051,0.370703556130323,2.690825820327892E-02,31.5193602107505,31.8635936656808,38.1725218031825,29.307048409233,29.6145974781363,19.0525413300536,31.4929835657329,31.8372170206633,37.9615086430421,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3054959586277,29.6126541510938,19.0636844524283,-0.656702129366663,-0.639592764905052,-2.23438266412845 
 01/21  12:10:00,20.4326625754827,20.3320088232218,12.3543481795351,20.4326625754827,20.3320088232218,12.3543481795351,16.2849815104861,16.6211330485386,8.65353375853922,18.4064412576996,3700.25203978033,3761.14294539993,3984.65881590519,2220151.2238682,2256685.76723996,2390795.28954312,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.849176025770100E-02,2.925731844652590E-02,2.302964771309985E-02,0.371467439742299,0.370701881553474,2.696525228690015E-02,31.5144000441812,31.8562013661998,38.1328699561819,29.3011048862926,29.6064844875423,19.0655719056315,31.4880233991636,31.8298247211822,37.9218567960414,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2950906871047,29.6000929749537,19.0716988617455,-0.655496234572115,-0.638205980453349,-2.22657944064451 
 01/21  12:20:00,20.3706909696488,20.2725466630937,12.2858741021221,20.3706909696488,20.2725466630937,12.2858741021221,16.3133666029488,16.6493982259189,8.68175182015821,18.4116044456909,4106.39212958929,4162.76730873809,3981.16185845471,2463835.27775357,2497660.38524285,2388697.11507283,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.179535479874518E-02,3.255807586341687E-02,2.301240578302039E-02,0.368163845201255,0.367401124136583,2.698249421697961E-02,31.8911247483909,32.2266372559275,38.1218204663594,29.4348980592081,29.7366899148285,19.0712559764622,31.8647481033734,32.2002606109099,37.910807306219,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.4306971565673,29.7321012872947,19.0783756156104,-0.666384182819011,-0.648192630302062,-2.23463065858169 
 01/21  12:30:00,20.398218534104,20.301101398988,12.2983913063835,20.398218534104,20.301101398988,12.2983913063835,16.3482822849834,16.6832735175093,8.7114959973169,18.4203577644653,4228.94120934924,4279.62444682227,3977.30939307452,2537364.72560955,2567774.66809336,2386385.63584471,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.289799353471756E-02,3.362440275432395E-02,2.299291767204755E-02,0.367061206465282,0.366334797245676,2.700198232795245E-02,32.0976967678373,32.4248444563544,38.1087795081948,29.5681676976489,29.8649993528582,19.076649747349,32.0713201228197,32.3984678113368,37.8977663480544,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.5673810581768,29.863759690579,19.0866359777002,-0.670435001886767,-0.653476068941786,-2.23995379056277 
 01/21  12:40:00,20.4435768512315,20.3454371866007,12.3459052006333,20.4435768512315,20.3454371866007,12.3459052006333,16.3606180698766,16.6950829910498,8.74335723057795,18.4321446687155,4028.22987117125,4079.41877159017,3968.96286760967,2416937.92270275,2447651.2629541,2381377.7205658,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.134928640236796E-02,3.206115898712857E-02,2.294891977357270E-02,0.368609913597632,0.367898041012871,2.704598022642730E-02,32.0059382196533,32.3296620033734,38.0773908537148,29.5964640614403,29.88956935101,19.0852006952484,31.9795615746357,32.3032853583558,37.8663776935744,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.5965264708663,29.8891258945169,19.0964511845582,-0.668587729587596,-0.651537196616791,-2.23656214074762 
 01/21  12:50:00,20.4567002143143,20.3574663172805,12.3875317377885,20.4567002143143,20.3574663172805,12.3875317377885,16.3563654585092,16.6914195054159,8.77562470294554,18.4444722079666,3830.91115688261,3889.01329762564,3958.20987899024,2298546.69412957,2333407.97857538,2374925.92739414,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.976418539768496E-02,3.051399297450903E-02,2.289189311278542E-02,0.370195014602315,0.369445207025491,2.710300688721458E-02,31.8547438292284,32.1818760446645,38.0363872379635,29.5632952947299,29.8556738811194,19.0956520342156,31.8283671842108,32.1554993996469,37.8253740778231,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.5621695477361,29.854050356996,19.1066665388888,-0.667688311983257,-0.649147668268121,-2.22937424350892 
 01/21  13:00:00,20.4469137479301,20.348045651801,12.417275952157,20.4469137479301,20.348045651801,12.417275952157,16.3531730320141,16.6892375372011,8.80708386793395,18.4561463262483,3793.36610053743,3856.52724407195,3947.60842807349,2276019.66032246,2313916.34644317,2368565.0568441,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.944848292350141E-02,3.023544574052360E-02,2.283571646610135E-02,0.370510717076499,0.369723754259476,2.715918353389865E-02,31.8109992856188,32.1417789423983,37.9960955916075,29.542008219022,29.8350082187271,19.1060902078359,31.7846226406013,32.1154022973808,37.7850824314671,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.5400229662955,29.8325682959534,19.1165944153792,-0.66838031898389,-0.649932624034299,-2.22283154555081 
 01/21  13:10:00,20.5548565238536,20.4563710568142,12.5831846386358,20.5548565238536,20.4563710568142,12.5831846386358,16.3681426486541,16.7037230473624,8.85040239812995,18.4816646521213,3832.60756661946,3894.61208273273,3932.97826227575,2299564.53997168,2336767.24963964,2359786.95736545,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.976564920198017E-02,3.054622226538335E-02,2.275744832383383E-02,0.37019355079802,0.369412977734617,2.723745167616617E-02,31.8436208402329,32.1731811606635,37.9392415625845,29.5511576031098,29.8436300998448,19.1192441129128,31.8172441952153,32.1468045156459,37.728228402444,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.553739714539,29.8458172025998,19.1346540648247,-0.668463578608221,-0.651444482207803,-2.21655578728665 
 01/21  13:20:00,20.6214511910412,20.5217739843602,12.7203812799907,20.6214511910412,20.5217739843602,12.7203812799907,16.3469661599035,16.6832752204676,8.89344102966259,18.5053667880205,3441.18781700698,3502.29702805504,3911.62775280543,2064712.69020419,2101378.21683302,2346976.65168326,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.658057555080395E-02,2.731940598319679E-02,2.264343185562020E-02,0.373378624449196,0.372639794016803,2.735146814437980E-02,31.4838115871547,31.8120964772861,37.8568030797817,29.4254749520051,29.717207542601,19.1389715987437,31.4574349421371,31.7857198322685,37.6457899196413,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.4265886591297,29.7179000014826,19.1532853970351,-0.659027044662955,-0.641007204247699,-2.19494511237398 
 01/21  13:30:00,20.6014195719269,20.5011409608402,12.7756338050361,20.6014195719269,20.5011409608402,12.7756338050361,16.3168883969448,16.6548414737142,8.93330012684085,18.5247416400219,3296.57922155312,3362.35383617562,3891.27481103342,1977947.53293187,2017412.30170537,2334764.88662005,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.533679128775763E-02,2.609810875670044E-02,2.253493032373413E-02,0.374622408712242,0.3738610912433,2.745996967626587E-02,31.261829363196,31.5940867187993,37.7787424440819,29.2899899451728,29.582904403457,19.1583033935886,31.2354527181785,31.5677100737818,37.5677292839415,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2877697692664,29.580278197777,19.1696521940654,-0.652073445320211,-0.634521730645645,-2.17619865958028 
 01/21  13:40:00,20.5608247517551,20.4619950803527,12.7945734468305,20.5608247517551,20.4619950803527,12.7945734468305,16.3076128903327,16.6469231068176,8.96949338168086,18.5405286991972,3471.6282545958,3538.6889024314,3875.95883289988,2082976.95275748,2123213.34145884,2325575.29973993,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.666750333415578E-02,2.745188709095946E-02,2.245378175157538E-02,0.373291696665844,0.372507312909041,2.754111824842462E-02,31.3286014269105,31.662863463866,37.7210343048703,29.2520569312165,29.5462068337705,19.1738849219496,31.3022247818929,31.6364868188484,37.5100211447299,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.248966299121,29.542763902036,19.1839138845588,-0.652813719064952,-0.635158937981061,-2.16637372708029 
 01/21  13:50:00,20.5497564859371,20.4528344980331,12.8180456552185,20.5497564859371,20.4528344980331,12.8180456552185,16.3147477311608,16.6543174332896,9.00360663466048,18.5550285783511,3658.14482070018,3719.2084937765,3863.55902307248,2194886.89242011,2231525.0962659,2318135.41384349,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.814043346116700E-02,2.889134062036282E-02,2.238832918267174E-02,0.371818766538833,0.371067859379637,2.760657081732826E-02,31.4639174941497,31.7933497321577,37.6748437056641,29.275808648734,29.5687158256138,19.1870296085665,31.4375408491322,31.7669730871401,37.4638305455237,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2738045249918,29.5663656064517,19.1971417289632,-0.654609248697937,-0.636554491715403,-2.1606109394252 
 01/21  14:00:00,20.5613167465947,20.4649517550087,12.8518666172168,20.5613167465947,20.4649517550087,12.8518666172168,16.3213637717633,16.6605846759676,9.03688536480823,18.5694317762423,3695.23254834994,3750.35253046155,3851.59434874077,2217139.52900997,2250211.51827693,2310956.60924446,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.844283571792090E-02,2.914758264486508E-02,2.232506147689792E-02,0.371516364282079,0.370811617355135,2.766983852310208E-02,31.5008117135429,31.8238850065563,37.6301424010354,29.2905189500746,29.5806223836841,19.1995813893588,31.4744350685254,31.7975083615387,37.419129240895,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2893271892039,29.5790461684759,19.210009833477,-0.653304700391502,-0.635008964493351,-2.15448355363079 
 01/21  14:10:00,20.570670816043,20.4737947834092,12.8873847645911,20.570670816043,20.4737947834092,12.8873847645911,16.3215910829554,16.660697309047,9.06950235161783,18.5836361601832,3651.55856166075,3706.67096583029,3839.45132251024,2190935.13699645,2224002.57949818,2303670.79350615,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.809125194609195E-02,2.879054804032306E-02,2.226068834969431E-02,0.371867948053908,0.371168651959677,2.773421165030569E-02,31.462277511351,31.7834941499711,37.5845502928014,29.2781082179128,29.5663595298534,19.2120958119648,31.4359008663335,31.7571175049536,37.373537132661,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2768546448395,29.5646855057513,19.2225527839589,-0.650141020136671,-0.631870988570086,-2.14735644918062 
 01/21  14:20:00,20.5699454466549,20.4727796873747,12.9196562092245,20.5699454466549,20.4727796873747,12.9196562092245,16.3197498979003,16.6591585356866,9.10128115156218,18.5973356756655,3629.78441840594,3688.18830015772,3827.52922094162,2177870.65104357,2212912.98009463,2296517.53256497,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.790520303344318E-02,2.862793006067309E-02,2.219741599512567E-02,0.372053996966557,0.371331269939327,2.779748400487433E-02,31.4310972798565,31.7540173886359,37.5397289557779,29.2599521278321,29.5479381220449,19.2243238421519,31.404720634839,31.7276407436184,37.3287157956375,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2583388256877,29.5459077841124,19.2346458644317,-0.647527644020112,-0.629356839694436,-2.14015975014145 
 01/21  14:30:00,20.5662437224674,20.4694562525517,12.9492971928615,20.5662437224674,20.4694562525517,12.9492971928615,16.3200435516645,16.659800435565,9.13215236641656,18.6104666600369,3646.87402252876,3706.77072171741,3816.11921933193,2188124.41351726,2224062.43303044,2289671.53159916,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.803108643662266E-02,2.876661197089582E-02,2.213683984880806E-02,0.371928113563377,0.371192588029104,2.785806015119194E-02,31.4335151778171,31.7574010420843,37.4968585868409,29.2521479280414,29.5402067532684,19.2360523514377,31.4071385327995,31.7310243970667,37.2858454267004,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2504184519269,29.5380807225644,19.2462611597989,-0.645981881375142,-0.627820163177398,-2.13341952755315 
 01/21  14:40:00,20.5658237405437,20.4695733360839,12.9780719467081,20.5658237405437,20.4695733360839,12.9780719467081,16.3223062199921,16.6621793680296,9.1621831093029,18.6231230141873,3667.82158061499,3726.55285119041,3805.19520533801,2200692.94836899,2235931.71071425,2283117.1232028,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.819389464195317E-02,2.892126651810362E-02,2.207881967071479E-02,0.371765305358047,0.371037933481896,2.791608032928521E-02,31.4458542584419,31.768479158161,37.4558299124066,29.251957286803,29.5394522452685,19.2472970184246,31.4194776134243,31.7421025131435,37.2448167522662,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2503388613053,29.5374432533132,19.2574522033869,-0.644703143589876,-0.626474629523349,-2.12705993982092 
 01/21  14:50:00,20.5682169869509,20.4721927641972,13.0065745888753,20.5682169869509,20.4721927641972,13.0065745888753,16.3246021122134,16.6644261984462,9.19145734821623,18.6353890275151,3671.659839096,3729.01641524118,3794.63709083134,2202995.9034576,2237409.84914471,2276782.25449881,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.822293579540629E-02,2.893884439178698E-02,2.202270588133659E-02,0.371736264204594,0.371020355608213,2.797219411866341E-02,31.4472541981875,31.7680888797204,37.416163357109,29.2510613832333,29.537588393048,19.2581529107069,31.42087755317,31.7417122347028,37.2051501969686,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2495442375457,29.5356709918288,19.2682749954514,-0.643138499451637,-0.624856742438035,-2.12088367971193 
 01/21  15:00:00,20.5704883201007,20.4744395122889,13.034571163288,20.5704883201007,20.4744395122889,13.034571163288,16.3261377652582,16.6659261859578,9.22002062080378,18.6472956625247,3665.2217955791,3722.56122448579,3784.38186566461,2199133.07734746,2233536.73469147,2270629.11939877,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.816906583829668E-02,2.888353115140790E-02,2.196816268969582E-02,0.371790134161703,0.371075668848592,2.802673731030418E-02,31.4392767101636,31.7593574526758,37.3776151914274,29.2469347924966,29.5327181198624,19.268677813477,31.412900065146,31.7329808076583,37.1666020312869,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2454160027928,29.530790416535,19.2787597910264,-0.64140202177385,-0.623116220759406,-2.11482258744569 
 01/21  15:10:00,20.5715560004279,20.4755047037324,13.0618205367987,20.5715560004279,20.4755047037324,13.0618205367987,16.3273775595589,16.6671953271078,9.24789373681041,18.6588518196115,3660.8758659997,3718.9540878379,3774.42007259724,2196525.51959982,2231372.45270274,2264652.04355834,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.813071028419601E-02,2.885015870417891E-02,2.191514596659368E-02,0.371828489715804,0.371109041295821,2.807975403340632E-02,31.4317055996643,31.7518682923703,37.3401566679198,29.241963187326,29.5273865580098,19.2788882338637,31.4053289546468,31.7254916473528,37.1291435077794,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2404022903453,29.5254169829268,19.2889228488784,-0.639782450115432,-0.621513677706953,-2.10889899609109 
 01/21  15:20:00,20.5721947444978,20.4762564343613,13.0883158743433,20.5721947444978,20.4762564343613,13.0883158743433,16.328840199138,16.6686878832709,9.27509556249651,18.6700704417978,3661.26058037093,3719.74325244635,3764.74991608498,2196756.34822256,2231845.95146781,2258849.94965099,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.813023723870036E-02,2.885254546882148E-02,2.186365181723455E-02,0.3718289627613,0.371106654531179,2.813124818276545E-02,31.4281466652403,31.7483176542253,37.3037871629763,29.2381741371029,29.5233638833149,19.2887921402544,31.4017700202228,31.7219410092078,37.0927740028358,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2365974264942,29.5213822667376,19.2987798686119,-0.638354543425925,-0.620092476195274,-2.10313595798286 
 01/21  15:30:00,20.5731819314503,20.4773781604345,13.1141465515605,20.5731819314503,20.4773781604345,13.1141465515605,16.3305347187893,16.6703591174088,9.30164912100676,18.6809705696093,3662.40038584675,3720.76997066075,3755.35899410581,2197440.23150805,2232461.98239645,2253215.39646348,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.813653046878620E-02,2.885765080456223E-02,2.181361736505263E-02,0.371822669531214,0.371101549195438,2.818128263494737E-02,31.4260175183408,31.7458118854623,37.2684617815201,29.2353632188231,29.5202439859931,19.2984039834438,31.3996408733232,31.7194352404448,37.0574486213797,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2337987849535,29.5182755509497,19.3083484402592,-0.637025600127227,-0.618758632511636,-2.09753108679024 
 01/21  15:40:00,20.5745059926877,20.478771456995,13.1393715067254,20.5745059926877,20.478771456995,13.1393715067254,16.3322344353146,16.6719908731876,9.32757794365431,18.6915708944513,3661.60762498888,3719.81223288041,3746.2298221646,2196964.57499333,2231887.33972825,2247737.89329876,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.812779069984641E-02,2.884713693371440E-02,2.176495150306417E-02,0.371831409300154,0.371112063066286,2.822994849693583E-02,31.4227268951656,31.7420727985517,37.2341147580455,29.2325467832841,29.5170777671923,19.3077416643316,31.396350250148,31.7156961535342,37.0231015979051,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.230995033608,29.5151199366062,19.3176454168792,-0.635722368516459,-0.617453279205641,-2.09207173190548 
 01/21  15:50:00,20.5758223535054,20.4801004227597,13.1640075290164,20.5758223535054,20.4801004227597,13.1640075290164,16.3338335787522,16.6735086387301,9.35290311079473,18.7018867355935,3659.52925530098,3717.81405095835,3737.34720332295,2195717.55318059,2230688.43057501,2242408.32199377,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.810873378880319E-02,2.882819302461676E-02,2.171757531773997E-02,0.371850466211197,0.371131006975383,2.827732468226003E-02,31.4183133577075,31.7374284766834,37.2006893416653,29.2293764167012,29.5136286521166,19.3168211520719,31.39193671269,31.7110518316659,36.9896761815248,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2278253116025,29.5116695316483,19.326685342417,-0.634450997651356,-0.616189595961443,-2.08674877572741 
 01/21  16:00:00,20.5769851945083,20.4812662472816,13.1880615600102,20.5769851945083,20.4812662472816,13.1880615600102,16.3353805566888,16.6749718933118,9.3776433247732,18.7119308613939,3657.64765933025,3716.15981766271,3728.69948734656,2194588.59559815,2229695.89059763,2237219.69240794,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.809112650780435E-02,2.881196037523679E-02,2.167142892128930E-02,0.371868073492196,0.371147239624763,2.832347107871070E-02,31.4139254883155,31.7329985908009,37.1681426771673,29.226114018549,29.5101882411412,19.3256553398868,31.3875488432979,31.7066219457834,36.9571295170269,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2245581447027,29.5082239799806,19.3354807575438,-0.633242748381508,-0.614994995133296,-2.08155786083177 
 01/21  16:10:00,20.4636123097678,20.3691088902087,13.0743044568389,20.4636123097678,20.3691088902087,13.0743044568389,16.3254441582336,16.6661203182867,9.38959441721828,18.708103176264,3659.98755664935,3718.64700195373,3725.00283258443,2195992.53398961,2231188.20117224,2235001.69955066,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.810449862573591E-02,2.882639514284800E-02,2.165254038551483E-02,0.371854701374264,0.371132804857152,2.834235961448517E-02,31.410049351639,31.7291125090615,37.1558149490846,29.2208382789939,29.5048144572429,19.3310167594567,31.3836727066214,31.7027358640439,36.9448017889442,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.2148438073524,29.4984268014985,19.3360696328869,-0.63304382661762,-0.614751608596037,-2.07748797415424 
 01/21  16:20:00,20.4011394503737,20.3084862302586,12.9887375342874,20.4011394503737,20.3084862302586,12.9887375342874,16.3536873789274,16.6934499187416,9.40059335438618,18.7054571459224,4066.73221201395,4121.37755372907,3728.2010383035,2440039.32720837,2472826.53223744,2236920.6229821,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.140331285976748E-02,3.212588856855729E-02,2.167062962062237E-02,0.368555887140233,0.367833311431443,2.832427037937763E-02,31.7879589674408,32.1029703659711,37.1697599390122,29.3554547443462,29.6377801882661,19.3296577686698,31.7615823224232,32.0765937209536,36.9587467788717,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.3512598582245,29.633179697034,19.3356772478751,-0.644889798978817,-0.625824661845672,-2.08908346587855 
 01/21  16:30:00,20.4282310091785,20.335974034368,12.9839047453134,20.4282310091785,20.335974034368,12.9839047453134,16.3884779425763,16.7264610436231,9.41361903116627,18.7066482187266,4190.31992848878,4239.85240488658,3730.82380076757,2514191.95709327,2543911.44293194,2238494.28046054,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.251063038650446E-02,3.320287900084271E-02,2.168532661142817E-02,0.367448569613496,0.366756320999157,2.830957338857183E-02,31.9962018320878,32.3050458991381,37.1809396489691,29.4897739704119,29.7689903285952,19.3282870957887,31.9698251870702,32.2786692541206,36.9699264888286,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.4889844566123,29.7677280922777,19.3371498970808,-0.649890085372093,-0.632154622416283,-2.09799319263219 
 01/21  16:40:00,20.4733702575208,20.3795092228066,13.0148272856701,20.4733702575208,20.3795092228066,13.0148272856701,16.4006595846941,16.7374280678971,9.42910986195799,18.7110192904731,3990.27656183257,4040.88205751452,3728.81689603238,2394165.93709954,2424529.23450871,2237290.13761943,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.097185989920590E-02,3.165699763200655E-02,2.167458107987929E-02,0.368987340100794,0.368302202367993,2.832031892012072E-02,31.9058966360715,32.2134198854399,37.1733239087958,29.5191241411188,29.796377858209,19.3302747501626,31.879519991054,32.1870432404223,36.9623107486554,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.5191870396338,29.7959170046727,19.3403812747065,-0.648910685219878,-0.631203422231726,-2.09819610067462 
 01/21  16:50:00,20.4863407791017,20.3908448946128,13.0407419173973,20.4863407791017,20.3908448946128,13.0407419173973,16.3961282254081,16.7328390044603,9.44541212310359,18.7161705358619,3792.84827327847,3850.83982915904,3724.21987994136,2275708.96396708,2310503.89749542,2234531.92796481,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.939109411112678E-02,3.012036884587502E-02,2.164971897016365E-02,0.370568105888873,0.369838831154125,2.834518102983635E-02,31.7554324749308,32.0683025906446,37.1554201646296,29.4867511452256,29.7649337779114,19.3343685420466,31.7290558299132,32.041925945627,36.9444070044892,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.4856110878716,29.7632784858889,19.3442372584038,-0.648794888950656,-0.629733755977949,-2.09447455409039 
 01/21  17:00:00,20.4759328840692,20.3806204608827,13.0552414580572,20.4759328840692,20.3806204608827,13.0552414580572,16.3925487119119,16.7297793558789,9.46156736117258,18.7211404046332,3755.11292375605,3818.60304326573,3719.54049581001,2253067.75425363,2291161.82595944,2231724.297486,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,2.907554572994597E-02,2.984703006160204E-02,2.162448740884220E-02,0.370883654270054,0.370112169938398,2.837041259115780E-02,31.7121974029942,32.0305170179574,37.1373482391445,29.4660873645095,29.7464305463611,19.3386882982707,31.6858207579766,32.0041403729399,36.9263350790041,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.4640598203686,29.7439830559848,19.3481689213437,-0.65025144970651,-0.631378205524167,-2.09122810467366 
 01/21  17:10:00,20.382222831898,19.7350661860598,12.703596154288,20.382222831898,19.7350661860598,12.703596154288,16.4003964417212,16.7538875826888,9.43774008814291,18.6962293799044,3975.4403783464,5074.38354816857,3815.28097049502,2385264.22700784,3044630.12890114,2289168.58229701,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.087012984988288E-02,4.042227472251168E-02,2.219760484595975E-02,0.369089070150117,0.359536925277488,2.779729515404025E-02,31.9095935244644,33.1913192610328,37.6134772163618,29.5316952501644,30.1560912777256,19.3566821500832,31.8832168794469,33.1649426160153,37.4024640562214,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.5282887764284,30.1322533056231,19.3442559581493,-0.6532111380438,-0.632822774453869,-2.09238305632057 
 01/21  17:20:00,20.350084646799,19.5075704989801,12.4612487409315,20.350084646799,19.5075704989801,12.4612487409315,16.4320574725693,16.9407098997292,9.41977272797809,18.6664731711932,4229.83920017662,6863.38952197014,3759.22665725846,2537903.52010597,4118033.71318208,2255535.99435507,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.301097630787646E-02,5.632238840024252E-02,2.184368641665086E-02,0.366948223692124,0.343636811599758,2.815121358334914E-02,32.1958814940625,35.1399788200279,37.3006381785209,29.665815293233,31.0346620382603,19.3120729273607,32.1695048490449,35.1136021750103,37.0896250183805,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.6643507131491,31.0329665431785,19.3187204071875,-0.661426201820367,-0.686712825464005,-2.1323564034899 
 01/21  17:30:00,20.3732076792103,19.6616667421191,12.405320082421,20.3732076792103,19.6616667421191,12.405320082421,16.4469759071268,17.0219543822056,9.40949915571668,18.6486615786982,4098.18142820221,6029.11834151715,3775.23631879782,2458908.85692133,3617471.00491029,2265141.79127869,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.202463888616981E-02,5.000816808942764E-02,2.192861628932530E-02,0.36793456111383,0.349951031910572,2.806628371067470E-02,32.16638451067,34.9747650033996,37.3601717432954,29.7150690290015,31.3684651383749,19.294997426626,32.1400078656524,34.9483883583821,37.149158583155,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.7142278594075,31.3716356139927,19.3020628483307,-0.667468200904368,-0.707724739521335,-2.16054244489966 
 01/21  17:40:00,20.3972491699522,19.8158592601228,12.4312863862494,20.3972491699522,19.8158592601228,12.4312863862494,16.4502979862335,17.0274749661064,9.40532267746493,18.6394980269122,3969.02929138778,5169.04845496141,3787.31445607913,2381417.57483267,3101429.07297684,2272388.67364748,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.100458676099505E-02,4.282293204471417E-02,2.199266893190618E-02,0.368954613239005,0.357136267955286,2.800223106809382E-02,32.0893077359657,34.461110859603,37.4051342404311,29.7152442349648,31.3692593334737,19.2821638980345,32.0629310909482,34.4347342145854,37.1941210802906,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.7144956231032,31.3729358389222,19.2922088586454,-0.669380928386944,-0.695526225121719,-2.16853060947284 
 01/21  17:50:00,20.3999067748154,19.8185578954177,12.450222671149,20.3999067748154,19.8185578954177,12.450222671149,16.4474166399694,16.9949335154409,9.40419664191556,18.6334338112591,3869.30176283874,4527.96989269414,3792.50861583354,2321581.05770324,2716781.93561648,2275505.16950013,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.019636230621105E-02,3.729615177985975E-02,2.201942620435618E-02,0.369762837693789,0.36266304822014,2.797547379564383E-02,32.0091694334926,33.9471357995908,37.4230351861873,29.6947576680149,31.2387435790543,19.275209869567,31.9827927884751,33.9207591545732,37.2120220260469,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.6932021962945,31.2363928566964,19.284978094737,-0.671823612250155,-0.68671663339644,-2.16751854682031 
 01/21  18:00:00,20.3930361635119,19.7600678752914,12.4470084197765,20.3930361635119,19.7600678752914,12.4470084197765,16.4470213351991,16.9828164188772,9.40379754884798,18.6278041094912,3865.63453135117,4554.19718407072,3796.60398478959,2319380.7188107,2732518.31044243,2277962.39087375,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,3.016077922533116E-02,3.748214126592495E-02,2.204051009979416E-02,0.369798420774669,0.362477058734075,2.795438990020584E-02,32.0003107506153,33.9381403486075,37.4371370922062,29.6880925291467,31.2140603488646,19.2697147099099,31.9739341055977,33.91176370359,37.2261239320658,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,29.6861628049225,31.2091451843937,19.2787325638489,-0.676121328179721,-0.692015797656253,-2.16711768982938 
 01/21  18:10:00,17.856520019126,18.0162523883427,10.2356356632787,17.856520019126,18.0162523883427,10.2356356632787,16.8099615288407,17.2457222153539,9.16097712367302,18.3634419778751,11457.609381576,9976.91417016918,4028.92196781843,6874565.62894558,5986148.50210151,2417353.18069106,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,0.100701389113754,8.928175422757864E-02,2.336308175738307E-02,0.299257810886246,0.310677445772421,2.663181824261693E-02,39.1310950180321,39.0234191140772,38.4759477748292,32.2777587877988,33.0557564829618,19.1968427041099,39.1047183730145,38.9970424690597,38.2649346146887,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,32.2177654874474,33.0122631117031,19.1361367417358,-0.650161088603386,-0.679672504437117,-2.18865599893225 
 01/21  18:20:00,17.7373193045947,17.9703136868167,9.64615748897545,17.7373193045947,17.9703136868167,9.64615748897545,17.1612507825949,17.4674142894791,9.00463904005287,18.2211760716625,11384.0535124724,9785.15458710115,4193.32455190934,6830432.10748343,5871092.75226069,2515994.7311456,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000001E-02,0.103888602052683,9.017116244762458E-02,2.423903526692315E-02,0.296070597947317,0.309788037552375,2.575586473307687E-02,40.6870074169128,40.0055223664496,39.1143138959979,33.8776684190764,34.1525601806337,19.0485133474552,40.6606307718952,39.979145721432,38.9033007358575,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000001E-02,44.15,44.15,44.15,26490.,26490.,26490.,33.8680757997315,34.1473609050457,19.0218890578846,-0.889502282395646,-0.846659318714071,-2.43961388154524 
 01/21  18:30:00,17.8405357287393,18.0277861422208,9.32369668646367,17.8405357287393,18.0277861422208,9.32369668646367,17.3488336195617,17.5830836124548,8.90186967504614,18.1460250420463,10039.4397721568,8837.94883688971,4269.45894103936,6023663.86329407,5302769.30213382,2561675.36462362,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,9.433490364846370E-02,8.309629369277477E-02,2.463401825976839E-02,0.305624296351536,0.316862906307225,2.536088174023161E-02,40.6547331138064,39.9681775645138,39.3958273885072,34.6496709729723,34.6817837848305,18.9657103058502,40.6283564687888,39.9418009194962,39.1848142283668,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,34.6504349232778,34.6819291741234,18.9462146397038,-0.887868512211219,-0.843475877491239,-2.51207778633096 
 01/21  18:40:00,17.7546066105188,17.9642255434566,8.66501751061489,17.7546066105188,17.9642255434566,8.66501751061489,17.4620406701614,17.6562369993829,8.79348190447508,18.0580940628593,9214.62331863338,8321.94393743932,4361.70309519578,5528773.99118003,4993166.36246359,2617021.85711747,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,8.826993278661530E-02,7.934882166552688E-02,2.512065539150500E-02,0.311689267213385,0.320610378334473,2.487424460849500E-02,40.6562470624904,40.0200305668153,39.7536685802697,35.1445465205701,35.0422836395956,18.882146885077,40.6298704174728,39.9936539217977,39.5426554201293,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.1420786839618,35.040788416784,18.8721045986289,-0.868726400934967,-0.832662316472176,-2.55615622174923 
