Date/Time,WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),ZN001:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN002:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN003:FLR001:Surface Internal Source Location Temperature [C](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/21  18:50:00,17.8237220730665,18.0086450297385,8.37401448870149,17.8237220730665,18.0086450297385,8.37401448870149,17.5625301841647,17.718730456393,8.68716313605711,17.9586135036504,8805.00519370377,8012.92165491261,4344.68216107584,5283003.11622226,4807752.99294757,2606809.2966455,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,8.576428709122251E-02,7.730090661237028E-02,2.495785671677822E-02,0.314194912908777,0.32265829338763,2.503704328322178E-02,40.8287967935381,40.130780090893,39.5671649535448,35.5621081596565,35.3378739567444,18.7770914422388,40.8024201485206,40.1044034458754,39.3561517934044,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.5616396553004,35.3356667379039,18.7793618535499,-0.873353256715581,-0.838184746162355,-2.63718551966201 
 01/21  19:00:00,17.9728958967385,18.1043610726733,8.34779020684021,17.9728958967385,18.1043610726733,8.34779020684021,17.6190520913596,17.751380289579,8.59891037561075,17.8869648469052,8069.49667094867,7507.21594218141,4416.59714566671,4841698.0025692,4504329.56530885,2649958.28740002,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,7.920818755063824E-02,7.281721337107415E-02,2.532751377183108E-02,0.320751012449362,0.327141986628926,2.466738622816892E-02,40.5875930897784,39.9711832342049,39.8336597883476,35.7608467718521,35.4807635234869,18.6994603408331,40.5612164447608,39.9448065891874,39.6226466282072,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7643734772642,35.481083007565,18.7086651919792,-0.865633658527214,-0.835127222176844,-2.67726992245866 
 01/21  19:10:00,18.0514547497435,18.1516382363487,8.34827147089785,18.0514547497435,18.1516382363487,8.34827147089785,17.6211012794448,17.7499300448137,8.52291371558823,17.8309172847639,7258.17369324299,6967.25596383986,4467.6848110083,4354904.21594579,4180353.57830391,2680610.88660498,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,7.116552911510671E-02,6.755962482297981E-02,2.558739050603253E-02,0.328793670884893,0.33239957517702,2.440750949396747E-02,40.0903470108715,39.6521297577556,40.0199352722966,35.748891207952,35.4846855613185,18.6412722993513,40.063970365854,39.6257531127381,39.8089221121561,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7494074250419,35.48303159489,18.6516883546786,-0.853751449548526,-0.829184195282189,-2.6876851700481 
 01/21  19:20:00,18.0437275282337,18.1439038081932,8.29235885242893,18.0437275282337,18.1439038081932,8.29235885242893,17.6105766371962,17.7411524949101,8.45194839302138,17.7793659444024,6887.87389848863,6726.41669948031,4510.10471982337,4132724.33909318,4035850.01968819,2706062.83189402,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.740036689686753E-02,6.517339985268397E-02,2.580229293529670E-02,0.332558833103133,0.334785800147316,2.419260706470331E-02,39.8284841675217,39.4945392121711,40.1740809431573,35.7085221260773,35.4711523318048,18.5924311946754,39.8021075225041,39.4681625671536,39.9630677830169,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7051053591838,35.467047642017,18.6006438727133,-0.850017616379886,-0.828579894796453,-2.69465793659656 
 01/21  19:30:00,18.0201402265232,18.1281438219397,8.20962983954509,18.0201402265232,18.1281438219397,8.20962983954509,17.6144542383073,17.7416082571352,8.38355386449732,17.730326521328,6885.12375414027,6721.30635582003,4551.60113128088,4131074.25248416,4032783.81349202,2730960.67876853,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.744936947581012E-02,6.520021253531381E-02,2.601309914585418E-02,0.33250983052419,0.334758987464686,2.398180085414582E-02,39.8542415725543,39.520320639356,40.3265795807341,35.7359245220738,35.4999904964111,18.5463621551075,39.8278649275368,39.4939439943385,40.1155664205937,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7317564633846,35.495510371961,18.5535717267975,-0.853862962271147,-0.832689632557497,-2.70738794435946 
 01/21  19:40:00,18.0233184323108,18.1298276757323,8.13567421870132,18.0233184323108,18.1298276757323,8.13567421870132,17.6270728718056,17.7468906278522,8.31818612948322,17.6851748598335,6920.42896201133,6734.79687458164,4591.50447585755,4152257.3772068,4040878.12474898,2754902.68551453,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.795852911738892E-02,6.545072656588767E-02,2.621595941552518E-02,0.332000670882611,0.334508473434112,2.377894058447482E-02,39.9328659115892,39.5728539268678,40.4741552046293,35.7934311521556,35.5444544687704,18.5029932089883,39.9064892665717,39.5464772818502,40.2631420444889,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.7905140491002,35.5407837940844,18.5106444908695,-0.858402771900525,-0.837006895064543,-2.72268482196544 
 01/21  19:50:00,18.0417447149707,18.1398904476683,8.07663631771331,18.0417447149707,18.1398904476683,8.07663631771331,17.6343384801189,17.7483811185144,8.25630136056196,17.6444632513159,6851.73674878562,6683.8637990649,4627.86639624537,4111042.04927137,4010318.27943894,2776719.83774722,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.736450322895887E-02,6.501855201286626E-02,2.640049351831584E-02,0.332594696771041,0.334940647987134,2.359440648168417E-02,39.9222718922973,39.5672410808922,40.6087067800495,35.8239251834296,35.5693070960128,18.4635465562648,39.8958952472797,39.5408644358747,40.3976936199091,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8217612576579,35.5660576614067,18.4718845060409,-0.860389177956973,-0.839625849444089,-2.73669107855466 
 01/21  20:00:00,18.0518426365744,18.1438379506999,8.02433662575272,18.0518426365744,18.1438379506999,8.02433662575272,17.6334700496697,17.7450227245661,8.19761325424479,17.6075570716751,6750.95399672656,6619.55327302593,4660.46236190753,4050572.39803594,3971731.96381556,2796277.41714452,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.636408316133277E-02,6.440178107633349E-02,2.656555663291002E-02,0.333595116838667,0.335557418923667,2.342934336708998E-02,39.8608509500975,39.5336985077722,40.7292269997478,35.8227871556727,35.5742316798197,18.4280893080691,39.83447430508,39.5073218627547,40.5182138396073,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8202725581246,35.5707304027207,18.4367730228979,-0.861302826224702,-0.84161557756981,-2.74877258728975 
 01/21  20:10:00,18.0494491024398,18.1402958080299,7.97304965723138,18.0494491024398,18.1402958080299,7.97304965723138,17.6303814673444,17.7406937155887,8.1415817079958,17.5736251121113,6704.80818253715,6593.33048863586,4690.11845237351,4022884.90952229,3955998.29318151,2814071.0714241,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.589095916490859E-02,6.415158223098075E-02,2.671552506915956E-02,0.334068240835091,0.335807617769019,2.327937493084044E-02,39.8271912114185,39.5205401643336,40.8389349920367,35.8167294035622,35.5767584197465,18.3958876558806,39.800814566401,39.4941635193161,40.6279218318963,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8136424473634,35.5729194686132,18.4046766938771,-0.863134789160885,-0.84418096360498,-2.75985701954766 
 01/21  20:20:00,18.0443342458053,18.135711813458,7.92237491130442,18.0443342458053,18.135711813458,7.92237491130442,17.6293723346755,17.7377763504135,8.08782330955054,17.542156739468,6710.83489123372,6598.50808206277,4717.56086732065,4026500.93474023,3959104.84923766,2830536.52039239,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.596250818074600E-02,6.422520357087642E-02,2.685420014046790E-02,0.333996691819254,0.335733996429124,2.314069985953211E-02,39.8351696585341,39.5323473065669,40.9406207703013,35.821102992135,35.5854685993031,18.3662566190304,39.8087930135166,39.5059706615493,40.7296076101609,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8178842459578,35.5815774434476,18.3751293614654,-0.865957209176482,-0.847265858202592,-2.77059498002473 
 01/21  20:30:00,18.0431782323797,18.1337140409173,7.87357609230347,18.0431782323797,18.1337140409173,7.87357609230347,17.6298293546704,17.7356726082816,8.03613563101994,17.5128866347444,6722.68405027174,6605.40418290658,4743.11787122949,4033610.43016305,3963242.50974395,2845870.72273769,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.610698473009378E-02,6.432216652231262E-02,2.698327001236921E-02,0.333852215269906,0.335637033477687,2.301162998763079E-02,39.852219180649,39.5476272884734,41.0354743399462,35.8310649737143,35.5966236982444,18.3388153992535,39.8258425356314,39.5212506434559,40.8244611798058,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8280287555637,35.5928499205699,18.3478195838448,-0.86879494777891,-0.850246413132887,-2.78104879863639 
 01/21  20:40:00,18.0446333669865,18.1330641432603,7.82713205580729,18.0446333669865,18.1330641432603,7.82713205580729,17.6296242511537,17.7331445555316,7.98637998449692,17.4856051881049,6717.88765381174,6602.34563013894,4766.9434458819,4030732.59228704,3961407.37808336,2860166.06752914,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.607788680004999E-02,6.431455430428266E-02,2.710351598000568E-02,0.33388131319995,0.335644645695717,2.289138401999433E-02,39.8560725587345,39.5542865302755,41.1240145892191,35.8377873026026,35.605112404623,18.3133460547037,39.8296959137169,39.527909885258,40.9130014290786,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8348771210935,35.601403457072,18.3224975916093,-0.8711337709809,-0.852854378065985,-2.79109633210169 
 01/21  20:50:00,18.0451322415653,18.1316844827401,7.78272525438035,18.0451322415653,18.1316844827401,7.78272525438035,17.6281978641868,17.7300069797185,7.93841653868812,17.4600898099222,6706.21741458073,6596.58352818888,4789.1948666496,4023730.44874844,3957950.11691333,2873516.91998976,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.596815320848121E-02,6.427283508637174E-02,2.721574241372829E-02,0.333991046791519,0.335686364913628,2.277915758627172E-02,39.8512221100449,39.5564528557989,41.2067934591214,35.8399173740786,35.6107253149217,18.2896479358781,39.8248454650274,39.5300762107813,40.995780298981,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8369670337002,35.6069850823228,18.2989304003525,-0.873173693140815,-0.855245333171439,-2.80070004327216 
 01/21  21:00:00,18.0438159054166,18.1293256771937,7.73994339420342,18.0438159054166,18.1293256771937,7.73994339420342,17.6263641291494,17.7267901712804,7.8921057379276,17.4361254656298,6701.33306651693,6595.66895351847,4810.05664831524,4020799.83991016,3957401.37211108,2886033.98898915,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.592322246465139E-02,6.427742598284644E-02,2.732089765986203E-02,0.334035977535349,0.335681774017154,2.267400234013797E-02,39.8495591947825,39.5610517241997,41.2844840784829,35.8411760176189,35.6158712335418,18.2675112356967,39.8231825497649,39.5346750791821,41.0734709183425,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8381417567812,35.6120852916904,18.2769046872683,-0.875229593286938,-0.857600761607441,-2.80990808153585 
 01/21  21:10:00,18.042032901438,18.1268730421682,7.69858390181462,18.042032901438,18.1268730421682,7.69858390181462,17.6247929486822,17.723831763082,7.84732435314407,17.4135293274338,6703.99025263035,6598.94599760101,4829.70163679086,4022394.15157821,3959367.5985606,2897820.98207452,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.595717548097685E-02,6.432514813055205E-02,2.741986860169537E-02,0.334002024519023,0.335634051869448,2.257503139830463E-02,39.8539469819446,39.5689144093543,41.3577208833251,35.843974416519,35.6217737641658,18.2467432918841,39.827570336927,39.5425377643368,41.1467077231846,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8409168891957,35.6179814054553,18.2562367468076,-0.877341092389328,-0.859924595394294,-2.81877733156248 
 01/21  21:20:00,18.0408257222936,18.1248424719531,7.65857882108906,18.0408257222936,18.1248424719531,7.65857882108906,17.6234339678359,17.7210506359774,7.80396931488572,17.3921517586999,6707.65985063416,6602.33702401676,4848.27011337843,4024595.9103805,3961402.21441006,2908962.06802706,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.600376020975017E-02,6.437465825099950E-02,2.751337202535737E-02,0.33395543979025,0.335584541749001,2.248152797464264E-02,39.8598903285399,39.5770898594394,41.4270148672936,35.8477228035803,35.6279208815142,18.2271838272144,39.8335136835224,39.5507132144219,41.2160017071531,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8446910302766,35.6241463148529,18.2367721399009,-0.879376193996115,-0.862136638217582,-2.82734028220478 
 01/21  21:30:00,18.0400544395824,18.1230646224799,7.61987088094821,18.0400544395824,18.1230646224799,7.61987088094821,17.6219741226516,17.7182693445261,7.76195255213078,17.3718664593463,6708.77698299243,6604.18831792261,4865.87517569941,4025266.18979546,3962512.99075357,2919525.10541964,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.602399907413231E-02,6.440779124841951E-02,2.760198389885649E-02,0.333935200925868,0.335551408751581,2.239291610114351E-02,39.8639142590214,39.583858426823,41.4927751201492,35.8510785245418,35.6335821027512,18.2087007393021,39.8375376140039,39.5574817818054,41.2817619600088,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8480669930479,35.6298182373546,18.2183794645458,-0.881257971741371,-0.864203925555771,-2.83561355307003 
 01/21  21:40:00,18.0391866526363,18.1212416469467,7.58237934184005,18.0391866526363,18.1212416469467,7.58237934184005,17.6203137801443,17.7154565262462,7.72119589581356,17.3525632474983,6708.61211884911,6605.51910419827,4882.61354817655,4025167.27130947,3963311.46251896,2929568.12890593,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.602966511042414E-02,6.443442334330940E-02,2.768619622504820E-02,0.333929534889576,0.335524776656691,2.230870377495181E-02,39.8664852013919,39.5897845917337,41.555351534386,35.8537480799273,35.6387122616633,18.1911810771498,39.8401085563744,39.5634079467162,41.3443383742455,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8507320850154,35.6349453866713,18.2009450249742,-0.883015907328588,-0.866153023542576,-2.84361168266752 
 01/21  21:50:00,18.0380619494927,18.1193300110731,7.54601946589089,18.0380619494927,18.1193300110731,7.54601946589089,17.6185668705471,17.7126839804852,7.68162895053658,17.3341455296014,6709.27307318046,6607.42749381349,4898.57074880414,4025563.84390828,3964456.49628809,2939142.44928248,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.604304402752262E-02,6.446622375516950E-02,2.776644387563054E-02,0.333916155972477,0.335492976244831,2.222845612436947E-02,39.8693778245457,39.5958611768442,41.6150544752161,35.8562453551412,35.6436473489922,18.1745259872235,39.8430011795282,39.5694845318266,41.4040413150757,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8532169112223,35.6398750984034,18.1843699926055,-0.884702085249626,-0.86801475093128,-2.85135099369277 
 01/21  22:00:00,18.0368649648403,18.1174500829396,7.51071946030282,18.0368649648403,18.1174500829396,7.51071946030282,17.6168397683337,17.7099987083588,7.64318848750623,17.3165293710792,6711.02544391727,6609.85733993908,4913.82192144784,4026615.26635036,3965914.40396345,2948293.1528687,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.606779848997103E-02,6.450311660614519E-02,2.784310875273729E-02,0.333891401510029,0.335456083393855,2.215179124726271E-02,39.8731268350244,39.6022332964229,41.6721571795267,35.8589461900835,35.6485660630714,18.1586491297064,39.8467501900069,39.5758566514054,41.4611440193863,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8559135722266,35.6447938131488,18.1685687254138,-0.886329456181025,-0.869794797439482,-2.85884755003118 
 01/21  22:10:00,18.0357575089301,18.1156739154598,7.47642097235466,18.0357575089301,18.1156739154598,7.47642097235466,17.6151337296951,17.707388873455,7.60581783244616,17.2996421793325,6712.95253530442,6612.24805601479,4928.43217489788,4027771.52118265,3967348.83360888,2957059.30493873,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.609466370909219E-02,6.453942173125737E-02,2.791652147920541E-02,0.333864536290908,0.335419778268743,2.207837852079459E-02,39.8771167838656,39.6084997235348,41.7268964384191,35.8617834547318,35.653402490211,18.1434757386088,39.850740138848,39.5821230785172,41.5158832782787,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8587542614871,35.6496336583833,18.1534671543018,-0.887883254645634,-0.871486315530372,-2.86611538519798 
 01/21  22:20:00,18.0347284160924,18.1139771787376,7.44307338750085,18.0347284160924,18.1139771787376,7.44307338750085,17.6134053995413,17.7048282220763,7.56946596866709,17.2834209939129,6714.49073814569,6614.36576428168,4942.45775334419,4028694.44288741,3968619.45856901,2965474.65200651,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.611750020689912E-02,6.457257380948285E-02,2.798696746028947E-02,0.333841699793101,0.335386626190517,2.200793253971053E-02,39.8808083035664,39.6144202818007,41.7794767775604,35.8645549028094,35.6580563473435,18.1289412011891,39.8544316585488,39.5880436367832,41.56846361742,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8615287713347,35.6542899463199,18.1390011095215,-0.889354753241839,-0.873088560339961,-2.87316652735387 
 01/21  22:30:00,18.0336992299209,18.1123160996196,7.41063038855394,18.0336992299209,18.1123160996196,7.41063038855394,17.6116396944218,17.7023107360495,7.5340866486386,17.2678109252706,6715.79741842258,6616.35403304982,4955.94752595158,4029478.45105355,3969812.41982989,2973568.51557095,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.613771045659221E-02,6.460396886919070E-02,2.805469458381206E-02,0.333821489543408,0.335355231130809,2.194020541618794E-02,39.8842386130255,39.6200760708747,41.8300759829095,35.867203625204,35.6625228591493,18.1149894557987,39.8578619680079,39.5936994258571,41.6190628227691,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8641769282282,35.6587569054651,18.1251148141375,-0.890750831644903,-0.874608970180704,-2.88001169187481 
 01/21  22:40:00,18.0326417113978,18.1106822789237,7.37904942915323,18.0326417113978,18.1106822789237,7.37904942915323,17.6098541986648,17.6998452182576,7.49963769933839,17.2527639480531,6717.19286229891,6618.37267235066,4968.94421462703,4030315.71737935,3971023.6034104,2981366.52877622,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.615866045927030E-02,6.463531007180358E-02,2.811991953111135E-02,0.33380053954073,0.335323889928196,2.187498046888866E-02,39.8876692335972,39.6256130012681,41.878849618298,35.8697995650184,35.6668523462276,18.1015716343789,39.8612925885796,39.5992363562506,41.6678364581575,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8667709176558,35.6630864313839,18.1117596491601,-0.892082393933085,-0.876055494180738,-2.88666071412586 
 01/21  22:50:00,18.0315809282024,18.1090909508591,7.34829192121249,18.0315809282024,18.1090909508591,7.34829192121249,17.6080619894967,17.6974370988309,7.46619642182403,17.2383371474188,6718.73757878737,6620.41946570311,4981.48528059808,4031242.54727242,3972251.67942187,2988891.16835885,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.618110920298184E-02,6.466665300466939E-02,2.818283230686768E-02,0.333778090797018,0.335292546995331,2.181206769313233E-02,39.8911942953406,39.6310590702542,41.9259342259943,35.8724006590193,35.6710741316331,18.0886450205906,39.8648176503231,39.6046824252366,41.7149210658539,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8693650136543,35.6673095920653,18.0989549148486,-0.893355169195003,-0.877432385329506,-2.8931133724828 
 01/21  23:00:00,18.0305399192488,18.1075510222171,7.31836451178904,18.0305399192488,18.1075510222171,7.31836451178904,17.6062739601795,17.6950837644323,7.43355237759473,17.2243343195964,6720.30804802213,6622.41785390845,4993.56929148337,4032184.82881328,3973450.71234507,2996141.57489002,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.620380575494264E-02,6.469723102876193E-02,2.824343011249027E-02,0.333755394245057,0.335261968971238,2.175146988750973E-02,39.8947302393254,39.6363634971365,41.9713244732895,35.87499723133,35.6751832283349,18.0762111359235,39.8683535943078,39.6099868521189,41.7603113131491,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8719617201953,35.6714198121641,18.0865788590448,-0.894569194577105,-0.87874186914638,-2.89939198028655 
 01/21  23:10:00,18.0295203371158,18.1060579003603,7.28921045161781,18.0295203371158,18.1060579003603,7.28921045161781,17.6044839527869,17.6927805834387,7.40171788791275,17.2107720610903,6721.8157882292,6624.3367029855,5005.26795979001,4033089.47293752,3974602.0217913,3003160.77587401,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.622580712650088E-02,6.472670762614353E-02,2.830207072877266E-02,0.333733392873499,0.335232492373856,2.169282927122735E-02,39.8982002691708,39.6414965926098,42.0152812536181,35.8775654106897,35.6791685697295,18.0641877167662,39.8718236241533,39.6151199475922,41.8042680934776,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8745301384917,35.6754061150254,18.0746102418502,-0.895726001237975,-0.879986807639391,-2.90549605267986 
 01/21  23:20:00,18.0285121667199,18.1046042262729,7.26077345375262,18.0285121667199,18.1046042262729,7.26077345375262,17.6026903972507,17.6905256715854,7.37066994684783,17.1976279466831,6723.27230961029,6626.19710421853,5016.60099126277,4033963.38576617,3975718.26253112,3009960.59475766,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.624719314301945E-02,6.475529647647811E-02,2.835885525200972E-02,0.333712006856981,0.335203903523522,2.163604474799028E-02,39.9015988762808,39.6464736654655,42.0578771278041,35.8800928037078,35.683032848917,18.0525530284647,39.8752222312632,39.620097020448,41.8468639676636,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8770573340608,35.6792710552868,18.0630273785185,-0.896828786856802,-0.881171055167737,-2.91143470670089 
 01/21  23:30:00,18.0275102039864,18.1031876123398,7.23302296763156,18.0275102039864,18.1031876123398,7.23302296763156,17.6008964637321,17.6883192146451,7.34038200973003,17.1848770311173,6724.72148250235,6628.02284513427,5027.59163449436,4034832.88950141,3976813.70708056,3016554.98069662,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.626841830370574E-02,6.478325824010824E-02,2.841390210119143E-02,0.333690781696294,0.335175941759892,2.158099789880857E-02,39.9049594442671,39.6513192457569,42.0991978581843,35.88258655308,35.6867863675096,18.0412815847226,39.8785827992495,39.6249426007394,41.8881846980438,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8795506510459,35.6830251483318,18.0518058433431,-0.897881382874267,-0.882298390764031,-2.917217227462 
 01/21  23:40:00,18.0265168861249,18.1018090403652,7.20594141806937,18.0265168861249,18.1018090403652,7.20594141806937,17.5991059980724,17.6861609819965,7.31082872827738,17.1724972161717,6726.17810631596,6629.8150203587,5038.26003838861,4035706.86378958,3977889.01221522,3022956.02303317,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.628965263971000E-02,6.481062248952281E-02,2.846731368495173E-02,0.33366954736029,0.335148577510477,2.152758631504827E-02,39.9082993200452,39.6560412922007,42.1393173436214,35.8850551534967,35.6904364294768,18.0303508683299,39.8819226750276,39.6296646471832,41.928304183481,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.882018928576,35.6866758514423,18.0409236740461,-0.898886872825229,-0.883371925986603,-2.92284996458288 
 01/21  23:50:00,18.0255357836749,18.1004686752674,7.17951058815954,18.0255357836749,18.1004686752674,7.17951058815954,17.5973208796183,17.6840496213341,7.28198623448855,17.1604688485307,6727.62801530527,6631.56421742962,5048.62348793497,4036576.80918316,3978938.53045777,3029174.09276098,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.631075650086377E-02,6.483730225133898E-02,2.851917783152508E-02,0.333648443499136,0.335121897748661,2.147572216847492E-02,39.9116103795837,39.660636532116,42.1782987884553,35.8874989541267,35.6939853921748,18.0197413718908,39.8852337345662,39.6342598870985,41.9672856283148,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8844625742039,35.6902254897912,18.0303613757744,-0.899847533705388,-0.884394346987491,-2.92833769008113 
 01/21  24:00:00,18.0245673825726,18.0991648397762,7.15370933332266,18.0245673825726,18.0991648397762,7.15370933332266,17.595541649848,17.6819835068877,7.2538318498486,17.1487740770103,6729.0577185904,6633.26705759738,5058.69752119137,4037434.63115424,3979960.23455843,3035218.51271482,0.0,0.0,0.0,0.0,0.0,0.0,0.3999592,0.3999592,4.999490000000000E-02,6.633158537458157E-02,6.486326755909118E-02,2.856957358157376E-02,0.333627614625418,0.335095932440909,2.142532641842624E-02,39.9148807210838,39.6651044157753,42.2161991310609,35.8899141227023,35.6974347268658,18.0094356814217,39.8885040760663,39.6387277707578,42.0051859709205,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,35.8868776199574,35.6936754521822,18.0201014523976,-0.900765481318071,-0.885368294089536,-2.9336850948249 
 07/21  00:10:00,22.2734184906626,22.0522957428533,26.5182659290072,22.2734184906626,22.0522957428533,26.5182659290072,21.8632168297951,21.6215801232386,26.3056272797212,22.9949070744262,0.0,0.0,0.0,0.0,0.0,0.0,1536.85597832975,1464.61900221099,1879.29866810066,922113.586997848,878771.401326593,1127579.20086039,0.3999592,0.3999592,4.999490000000000E-02,4.460252352202016E-02,4.132181818353436E-02,2.915093256347327E-02,0.35535667647798,0.358637381816466,2.084396743652673E-02,14.5507662059753,14.8492968903594,13.7820038103302,15.4688156639125,15.7242700774694,22.7609008252784,14.5244536918167,14.8229843762007,13.5715036970608,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,15.4649948849645,15.7210720037001,22.7325005179113,-6.260134353147048E-02,-0.111968718342215,0.799988376907269 
 07/21  00:20:00,22.1897482335391,21.9854220719748,26.3798680366982,22.1897482335391,21.9854220719748,26.3798680366982,21.7876676034373,21.5555592419923,26.1747708364338,22.9241988034439,0.0,0.0,0.0,0.0,0.0,0.0,1495.18716400178,1429.51281805222,1847.08202182084,897112.298401066,857707.690831333,1108249.2130925,0.3999592,0.3999592,4.999490000000000E-02,4.300885334233325E-02,4.006565694647289E-02,2.878342700833141E-02,0.356950346657667,0.359893543053527,2.121147299166860E-02,14.6582268866718,14.9346303214334,13.8699794885109,15.5514127651241,15.7886517349479,22.6951746345758,14.6319143725131,14.9083178072747,13.6594793752415,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,15.5476818136155,15.7855149704245,22.6670461643347,-8.054904869727846E-02,-0.127054905311898,0.770780582907613 
 07/21  00:30:00,22.1079185617543,21.9626946536018,26.2433329488879,22.1079185617543,21.9626946536018,26.2433329488879,21.7133610641708,21.6209554650915,26.0451090677042,22.8540750068544,0.0,0.0,0.0,0.0,0.0,0.0,1455.03206330686,0.0,1815.12699232093,873019.237984114,0.0,1089076.19539256,0.3999592,0.0,4.999490000000000E-02,4.149693150437494E-02,0.0,2.841587791375410E-02,0.358462268495625,0.0,2.157902208624590E-02,14.7628147080761,14.9346303214334,13.9572209364579,15.632039039885,14.9346303214334,22.6299546494915,14.7365021939174,14.9346303214334,13.7467208231886,50.,0.0,50.,30000.,0.0,30000.,0.3999592,0.0,4.999490000000000E-02,44.15,0.0,44.15,26490.,0.0,26490.,15.6283882290203,16.3699280481153,22.6021003017111,-9.803426587739449E-02,-0.13003697881871,0.742023052812423 
 07/21  00:40:00,22.0275787320611,21.9869558053638,26.1084740397453,22.0275787320611,21.9869558053638,26.1084740397453,21.6402803298152,21.6585032967268,25.9166509003153,22.7845528651387,0.0,0.0,0.0,0.0,0.0,0.0,1415.69342806811,0.0,1783.44226598762,849416.056840868,0.0,1070065.35959257,0.3999592,0.0,4.999490000000000E-02,4.004363236293480E-02,0.0,2.804841649700823E-02,0.359915567637065,0.0,2.194648350299177E-02,14.8651017978071,14.9346303214334,14.0437075145238,15.7108503523755,14.9346303214334,22.5652618741494,14.8387892836484,14.9346303214334,13.8332074012545,50.,0.0,50.,30000.,0.0,30000.,0.3999592,0.0,4.999490000000000E-02,44.15,0.0,44.15,26490.,0.0,26490.,15.7072729406106,16.7935256771589,22.5376839966112,-0.115112413714003,-0.130764971423597,0.713689038037171 
 07/21  00:50:00,21.948618834043,22.0265039042053,25.9752002696063,21.948618834043,22.0265039042053,25.9752002696063,21.568432744097,21.6784467837512,25.7894031900779,22.7156473117763,0.0,0.0,0.0,0.0,0.0,0.0,1376.79505199573,0.0,1752.03446844687,826077.03119744,0.0,1051220.68106812,0.3999592,0.0,4.999490000000000E-02,3.863531765739373E-02,0.0,2.768115463527372E-02,0.361323882342606,0.0,2.231374536472628E-02,14.9655265849237,14.9346303214334,14.12942382822,15.7880605686453,14.9346303214334,22.5011127296307,14.939214070765,14.9346303214334,13.9189237149507,50.,0.0,50.,30000.,0.0,30000.,0.3999592,0.0,4.999490000000000E-02,44.15,0.0,44.15,26490.,0.0,26490.,15.7845550379784,17.1307429148125,22.4738149772286,-0.131825160134358,-0.128020666443253,0.685753577932946 
 07/21  01:00:00,21.9118912720415,21.9840439172855,25.8434872913045,21.9118912720415,21.9840439172855,25.8434872913045,21.625033623286,21.4547989253683,25.6633718057235,22.6473723359614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2546.21380027353,1720.90987312047,0.0,1527728.28016412,1032545.92387228,0.0,0.3999592,4.999490000000000E-02,0.0,6.523555588365745E-02,2.731420482916216E-02,0.0,0.334723644116343,2.268069517083784E-02,14.9655265849237,14.9668701197434,14.2143546518608,14.9655265849237,16.4880465536179,22.4375221273076,14.9655265849237,14.9405576055847,14.0038545385914,0.0,50.,50.,0.0,30000.,30000.,0.0,0.3999592,4.999490000000000E-02,0.0,44.15,44.15,0.0,26490.,26490.,16.3604197377948,16.4839261400809,22.4105089689808,-0.136710717469438,-0.145555444954511,0.658202082752846 
 07/21  01:10:00,21.9210663626117,21.9189090635717,25.7140866570434,21.9210663626117,21.9189090635717,25.7140866570434,21.65603478241,21.5133479242943,25.5385775851378,22.5797592774478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1690.0744990726,0.0,0.0,1014044.69944356,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.694768072558630E-02,0.0,0.0,2.304721927441370E-02,14.9655265849237,14.9668701197434,14.2984849099319,14.9655265849237,14.9668701197434,22.374503917362,14.9655265849237,14.9668701197434,14.0879847966626,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,16.7798518035977,17.0348517670013,22.3477915213528,-0.139351087677833,-0.146234434008835,0.631028724100995 
 07/21  01:20:00,21.9449400865165,21.9006650353525,25.5870663773512,21.9449400865165,21.9006650353525,25.5870663773512,21.6698215704931,21.5514616695687,25.4150407725402,22.5128334387799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1659.54658165753,0.0,0.0,995727.948994516,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.658185411189011E-02,0.0,0.0,2.341304588810989E-02,14.9655265849237,14.9668701197434,14.3817615649067,14.9655265849237,14.9668701197434,22.312092282046,14.9655265849237,14.9668701197434,14.1712614516373,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,17.1147976784221,17.4376023583238,22.2856857054008,-0.13860691493522,-0.151079307220767,0.604310756428972 
 07/21  01:30:00,21.9609150064533,21.9197952012836,25.4620605188446,21.9609150064533,21.9197952012836,25.4620605188446,21.6784561014314,21.5650750862465,25.2927752855196,22.4466050141318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1629.33584766919,0.0,0.0,977601.508601512,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.621689440992793E-02,0.0,0.0,2.377800559007207E-02,14.9655265849237,14.9668701197434,14.464158732147,14.9655265849237,14.9668701197434,22.2503079721669,14.9655265849237,14.9668701197434,14.2536586188776,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,17.4172668971588,17.7278263862467,22.2242053480666,-0.136696638072589,-0.153098559607887,0.578052161501911 
 07/21  01:40:00,21.9655519258034,21.9426893069334,25.338726627227,21.9655519258034,21.9426893069334,25.338726627227,21.6838961875298,21.572849458574,25.1717910090173,22.3810768667199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1599.44428637183,0.0,0.0,959666.571823096,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.585287708387810E-02,0.0,0.0,2.414202291612190E-02,14.9655265849237,14.9668701197434,14.5456739310158,14.9655265849237,14.9668701197434,22.1891582238762,14.9655265849237,14.9668701197434,14.3351738177465,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,17.6970982753018,17.9842713356142,22.1633579441748,-0.13583935688942,-0.151620423947587,0.552210414177697 
 07/21  01:50:00,21.964277749146,21.9525155284418,25.2169108952189,21.964277749146,21.9525155284418,25.2169108952189,21.6865760294149,21.5777025008816,25.0520983001514,22.3162520842899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1569.87203629822,0.0,0.0,941923.221778929,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.548985716249245E-02,0.0,0.0,2.450504283750755E-02,14.9655265849237,14.9668701197434,14.6263093169906,14.9655265849237,14.9668701197434,22.1286460738829,14.9655265849237,14.9668701197434,14.4158092037212,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,17.957226504455,18.2206606646536,22.1031492749778,-0.136363484540702,-0.149943395779952,0.528410844312841 
 07/21  02:00:00,21.9597470443277,21.9503081390471,25.0965959104123,21.9597470443277,21.9503081390471,25.0965959104123,21.6868087345851,21.5800283671895,24.9337093898187,22.2521361503524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1540.62051306806,0.0,0.0,924372.307840836,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.512790858076843E-02,0.0,0.0,2.486699141923157E-02,14.9655265849237,14.9668701197434,14.7060622913815,14.9655265849237,14.9668701197434,22.0687758953991,14.9655265849237,14.9668701197434,14.4955621781121,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,18.1992783863513,18.4402617154339,22.0435855788211,-0.137669747120568,-0.149816988567062,0.50336904528139 
 07/21  02:10:00,21.9514272196649,21.9427864184666,24.9781885981525,21.9514272196649,21.9427864184666,24.9781885981525,21.6855324778703,21.5800198408785,24.8166447298636,22.1887448741019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1511.69246549005,0.0,0.0,907015.47929403,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.476712468128665E-02,0.0,0.0,2.522777531871335E-02,14.9655265849237,14.9668701197434,14.7849257808554,14.9655265849237,14.9668701197434,22.0095539480003,14.9655265849237,14.9668701197434,14.574425667586,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,18.4245600324959,18.6445504753853,21.9846791707324,-0.139395703189581,-0.151117354438365,0.478680356879762 
 07/21  02:20:00,21.9390713588582,21.9339005084832,24.8617520239424,21.9390713588582,21.9339005084832,24.8617520239424,21.6820620789466,21.5778825086828,24.700923757361,22.1260918915996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1483.09723860976,0.0,0.0,889858.343165857,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.440768771643469E-02,0.0,0.0,2.558721228356532E-02,14.9655265849237,14.9668701197434,14.8628723488935,14.9655265849237,14.9668701197434,21.9509976118887,14.9655265849237,14.9668701197434,14.6523722356242,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,18.6341283352812,18.8346432278832,21.9264419050272,-0.141662711967728,-0.153117546445893,0.454385817212608 
 07/21  02:30:00,21.9231809661618,21.9242091637765,24.747117556516,21.9231809661618,21.9242091637765,24.747117556516,21.6764662776646,21.5737767819137,24.586561078221,22.0641834797282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1454.84020827685,0.0,0.0,872904.124966107,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.404973044178902E-02,0.0,0.0,2.594516955821098E-02,14.9655265849237,14.9668701197434,14.9398873827895,14.9655265849237,14.9668701197434,21.8931181522127,14.9655265849237,14.9668701197434,14.7293872695201,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,18.8289515262199,19.0114960575904,21.8688813635928,-0.144493651200378,-0.155387711423236,0.430489997149246 
 07/21  02:40:00,21.9044837456105,21.9130364207356,24.6327206400412,21.9044837456105,21.9130364207356,24.6327206400412,21.6693904891435,21.5680737438489,24.4704701965867,21.9872254597236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.5852496710021,14.9655265849237,14.9668701197434,14.5852496710021,14.9655265849237,14.9668701197434,14.5852496710021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.0102388819565,19.1761215099009,21.7935488681849,-0.147779958325921,-0.157837864253768,0.406686468455035 
 07/21  02:50:00,21.8836597029884,21.9000247984902,24.5188438554045,21.8836597029884,21.9000247984902,24.5188438554045,21.6601918879712,21.560515707358,24.3562098234456,21.9159136765414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.6842663063925,14.9655265849237,14.9668701197434,14.6842663063925,14.9655265849237,14.9668701197434,14.6842663063925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.1785182602142,19.3290958176647,21.7260221480995,-0.151505348162108,-0.16056533511048,0.38313683627178 
 07/21  03:00:00,21.8609971519304,21.8852441500197,24.4063786291554,21.8609971519304,21.8852441500197,24.4063786291554,21.6491412897018,21.5512573354711,24.2439989945454,21.8488059610745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.7774229217523,14.9655265849237,14.9668701197434,14.7774229217523,14.9655265849237,14.9668701197434,14.7774229217523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.334599561274,19.4711298979718,21.6627510424877,-0.155575916181749,-0.163596398882675,0.359887896788643 
 07/21  03:10:00,21.8366093764617,21.868953522359,24.2958523868938,21.8366093764617,21.868953522359,24.2958523868938,21.6363594662713,21.5403932109236,24.1333955752421,21.7838079583376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8676421086356,14.9655265849237,14.9668701197434,14.8676421086356,14.9655265849237,14.9668701197434,14.8676421086356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.4792524373166,19.6028952048738,21.6015746179779,-0.159952637184994,-0.16691738786787,0.336989753229461 
 07/21  03:20:00,21.8106113587325,21.8513951295304,24.1873100858767,21.8106113587325,21.8513951295304,24.1873100858767,21.6219409319883,21.5280109100903,24.024343703844,21.7204933526287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9555207643581,14.9655265849237,14.9668701197434,14.9555207643581,14.9655265849237,14.9668701197434,14.9555207643581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6131771507187,19.7250130045942,21.5420661405282,-0.164617258060251,-0.170495117406878,0.314490087642583 
 07/21  03:30:00,21.7831542199044,21.8327381120932,24.1038170454832,21.7831542199044,21.8327381120932,24.1038170454832,21.6059714257762,21.5141937912146,24.0080744330723,21.9669807072839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9555207643581,14.9655265849237,14.9668701197434,14.9555207643581,14.9655265849237,14.9668701197434,14.9555207643581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.7370253270983,19.8380651735576,21.8195615628384,-0.169552018162759,-0.17429845140298,0.30079153030795 
 07/21  03:40:00,21.7543911575535,21.8131054972528,24.0257912072847,21.7543911575535,21.8131054972528,24.0257912072847,21.5885338887609,21.4990201967971,23.8763232225099,21.8050985973995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8362444883183,14.9655265849237,14.9668701197434,14.8362444883183,14.9655265849237,14.9668701197434,14.8362444883183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.8514073405785,19.9425969028582,21.6418810243351,-0.174735469637932,-0.178304334867482,0.279140948228646 
 07/21  03:50:00,21.7244548532458,21.7926118358084,23.9560882810396,21.7244548532458,21.7926118358084,23.9560882810396,21.569703293298,21.4825607288756,23.849132656066,21.9992730651483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8362444883183,14.9655265849237,14.9668701197434,14.8362444883183,14.9655265849237,14.9668701197434,14.8362444883183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.9568953099428,20.0391187346633,21.8658029805886,-0.180146555958876,-0.182495191559244,0.267731184756206 
 07/21  04:00:00,21.693451853009,21.7713792651239,23.8781279468088,21.693451853009,21.7713792651239,23.8781279468088,21.5495566443161,21.4648834181013,23.7149015786957,21.8168005324702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8188704246446,14.9655265849237,14.9668701197434,14.8188704246446,14.9655265849237,14.9668701197434,14.8188704246446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.054025923087,20.1281093108599,21.6665752328049,-0.185766106807069,-0.186854478513312,0.247393764066571 
 07/21  04:10:00,21.6621821939589,21.7499092619889,23.80443494085,21.6621821939589,21.7499092619889,23.80443494085,21.5288977774579,21.4460484164548,23.687221468392,21.9987540215503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8188704246446,14.9655265849237,14.9668701197434,14.8188704246446,14.9655265849237,14.9668701197434,14.8188704246446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.1433578335788,20.210017446551,21.8775015340034,-0.19151204700905,-0.191365468771499,0.236016192341204 
 07/21  04:20:00,21.6307764968019,21.7283956661271,23.7245808578116,21.6307764968019,21.7283956661271,23.7245808578116,21.507137302451,21.4261241742236,23.5527686308069,21.8060761730994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8328532386994,14.9655265849237,14.9668701197434,14.8328532386994,14.9655265849237,14.9668701197434,14.8328532386994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2253640210065,20.2852704684212,21.6673814299662,-0.197354480960125,-0.195970416202826,0.215317794929512 
 07/21  04:30:00,21.5989586235144,21.706895609819,23.6511737519042,21.5989586235144,21.706895609819,23.6511737519042,21.4843289092078,21.4051681398266,23.5247005542462,21.9779128678401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8328532386994,14.9655265849237,14.9668701197434,14.8328532386994,14.9655265849237,14.9668701197434,14.8328532386994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.3004882877083,20.3542691292495,21.8673886156979,-0.203276272185151,-0.200645064512576,0.203768125586732 
 07/21  04:40:00,21.5665036128163,21.6857439944139,23.5730051677088,21.5665036128163,21.6857439944139,23.5730051677088,21.4605359776331,21.3832129427215,23.3906941277686,21.7784785063638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8704378936699,14.9655265849237,14.9668701197434,14.8704378936699,14.9655265849237,14.9668701197434,14.8704378936699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.3691454743845,20.4173860381357,21.6500589126037,-0.209302412184216,-0.205381799930773,0.183214405349934 
 07/21  04:50:00,21.5334532946765,21.6644890637397,23.5014760391128,21.5334532946765,21.6644890637397,23.5014760391128,21.436026566871,21.3604041497646,23.3622676913194,21.9411390757641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.8704378936699,14.9655265849237,14.9668701197434,14.8704378936699,14.9655265849237,14.9668701197434,14.8704378936699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4318310643074,20.4749814795336,21.8400449576832,-0.215433953239741,-0.210133348301696,0.171866788193635 
 07/21  05:00:00,21.501534724768,21.6427853383804,23.4243382530379,21.501534724768,21.6427853383804,23.4243382530379,21.4151115872919,21.3367793635538,23.2294154599614,21.7375687702049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9266637384185,14.9655265849237,14.9668701197434,14.9266637384185,14.9655265849237,14.9668701197434,14.9266637384185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4910121054375,20.5273835664443,21.618325250925,-0.221279229991505,-0.214945404101834,0.15168450767752 
 07/21  05:10:00,21.4760296920688,21.621703532609,23.3538216949385,21.4760296920688,21.621703532609,23.3538216949385,21.4029356900611,21.3124689804617,23.200856895562,21.8917670252092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9266637384185,14.9655265849237,14.9668701197434,14.9266637384185,14.9655265849237,14.9668701197434,14.9266637384185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5492690159163,20.574902177467,21.7989967991072,-0.226193101764179,-0.21984399202588,0.140485039849799 
