Date/Time,WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),ZN001:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN002:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN003:FLR001:Surface Internal Source Location Temperature [C](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 07/21  05:20:00,21.4588401868272,21.6005023722533,23.279853115222,21.4588401868272,21.6005023722533,23.279853115222,21.3959672052928,21.2878166149635,23.0698085313855,21.6861335742074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9976333185505,14.9655265849237,14.9668701197434,14.9976333185505,14.9655265849237,14.9668701197434,14.9976333185505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6069955995259,20.6178662598911,21.5751364530989,-0.229935793194926,-0.224685849540353,0.120636608204842 
 07/21  05:30:00,21.4494293806314,21.5785061789279,23.2121727501221,21.4494293806314,21.5785061789279,23.2121727501221,21.3955986707857,21.263457096238,23.0423144286588,21.832664951831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9976333185505,14.9655265849237,14.9668701197434,14.9976333185505,14.9655265849237,14.9668701197434,14.9976333185505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.665389467384,20.6566158293352,21.747212376769,-0.232181481175917,-0.229493399450569,0.109915547488601 
 07/21  05:40:00,21.4455242431985,21.5560053733902,23.1600880717552,21.4455242431985,21.5560053733902,23.1600880717552,21.3976132878415,21.2405878918241,23.0079075476776,21.9365699411446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9976333185505,14.9655265849237,14.9668701197434,14.9976333185505,14.9655265849237,14.9668701197434,14.9976333185505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7229791604547,20.6915431625523,21.8595856996561,-0.233368145668646,-0.2342315131204,9.924767420609618E-02 
 07/21  05:50:00,21.4452633840576,21.5342195712755,23.1194073663492,21.4452633840576,21.5342195712755,23.1194073663492,21.4025740790945,21.2208870224509,22.9676169073939,21.9997850326475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9976333185505,14.9655265849237,14.9668701197434,14.9976333185505,14.9655265849237,14.9668701197434,14.9976333185505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.7796940638789,20.7231291753192,21.9298223648523,-0.233686831601212,-0.238719536908257,8.970958038915275E-02 
 07/21  06:00:00,21.4480130862248,21.5148861280101,23.0637686335267,21.4480130862248,21.5148861280101,23.0637686335267,21.4105528907297,21.2062721551063,22.8356173893704,21.7289818450442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9360542370709,14.9655265849237,14.9668701197434,14.9360542370709,14.9655265849237,14.9668701197434,14.9360542370709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8356173418228,20.751951268915,21.637695873112,-0.2333291926584,-0.242656854900115,7.302714824513534E-02 
 07/21  06:10:00,21.4875896584693,21.7646038270597,23.1311670210948,21.4875896584693,21.7646038270597,23.1311670210948,21.4264120690058,21.2111103288461,22.8309233486088,21.8604908365709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9360542370709,14.9655265849237,14.9668701197434,14.9360542370709,14.9655265849237,14.9668701197434,14.9360542370709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.8917986822087,20.7864088942449,21.7906111077348,-0.231924894646559,-0.244567991227152,6.640053687391946E-02 
 07/21  06:20:00,21.5366605054097,22.035936351247,23.2348627386298,21.5366605054097,22.035936351247,23.2348627386298,21.4464025045714,21.2257933802524,22.8277430897416,21.9581569277422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9668701197434,14.9360542370709,14.9655265849237,14.9668701197434,14.9360542370709,14.9655265849237,14.9668701197434,14.9360542370709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.9478848145875,20.8215941866004,21.8929998035068,-0.225761318925508,-0.216607628568263,7.340899491357392E-02 
 07/21  06:30:00,21.5764284328076,22.060807749842,23.2823828358576,21.5764284328076,22.060807749842,23.2823828358576,21.4721406438587,20.6836544478726,22.8269482935539,22.0210968584014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6081.00827877394,0.0,0.0,3648604.96726436,0.0,0.0,0.3999592,0.0,0.0,0.126301016192777,0.0,0.0,0.273658183807223,0.0,14.9655265849237,14.9550795609413,14.9746659561013,14.9655265849237,18.5880247652511,14.9746659561013,14.9655265849237,14.9287670467826,14.9746659561013,0.0,50.,0.0,0.0,30000.,0.0,0.0,0.3999592,0.0,0.0,44.15,0.0,0.0,26490.,0.0,21.0044433721672,18.5804979265043,21.9586267462269,-0.217779289293556,-0.236016189852807,8.477217312521709E-02 
 07/21  06:40:00,21.6076327802034,21.8285039248811,23.2836022223274,21.6076327802034,21.8285039248811,23.2836022223274,21.5005321708139,20.4143965820383,22.8328615554381,22.0737841643509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4472.53571274074,0.0,0.0,2683521.42764445,0.0,0.0,0.3999592,0.0,0.0,0.10185309081448,0.0,0.0,0.29810610918552,0.0,14.9655265849237,14.9239903126975,14.9077285424201,14.9655265849237,17.5959702838245,14.9077285424201,14.9655265849237,14.8976777985388,14.9077285424201,0.0,50.,0.0,0.0,30000.,0.0,0.0,0.3999592,0.0,0.0,44.15,0.0,0.0,26490.,0.0,21.0608657674713,17.5864658242734,22.0146380349673,-0.210457560719631,-0.256849632466797,9.090313750863685E-02 
 07/21  06:50:00,21.6377861089673,21.6462571208384,23.274229193379,21.6377861089673,21.6462571208384,23.274229193379,21.5312979043809,20.6175067629093,22.7502762888707,21.7933808655868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9239903126975,14.8461496583953,14.9655265849237,14.9239903126975,14.8461496583953,14.9655265849237,14.9239903126975,14.8461496583953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1169482142916,18.4324277074592,21.7084955183141,-0.20384096195008,-0.262726866297814,8.406411552074697E-02 
 07/21  07:00:00,21.6718740910819,21.6372434178303,23.2746757814393,21.6718740910819,21.6372434178303,23.2746757814393,21.5667708475928,20.7409787843342,22.7946508061915,21.923522630126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.9655265849237,14.9239903126975,14.8461496583953,14.9655265849237,14.9239903126975,14.8461496583953,14.9655265849237,14.9239903126975,14.8461496583953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.1732470607946,18.8243678656286,21.8590912684671,-0.196946926357819,-0.270447621872403,8.764003110146722E-02 
 07/21  07:10:00,21.8273961101635,22.9967394877435,23.8959692836921,21.8273961101635,22.9967394877435,23.8959692836921,21.62572568238,20.5503878869154,22.8913301321969,22.0731624385226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4161.90871828723,0.0,0.0,2497145.23097234,0.0,0.0,0.31996736,0.0,0.0,9.940879760958207E-02,0.0,0.0,0.220558562390418,0.0,14.9655265849237,14.202168561155,14.9336402946083,14.9655265849237,16.6878612717512,14.9336402946083,14.9655265849237,14.1811185498281,14.9336402946083,0.0,40.,0.0,0.0,24000.,0.0,0.0,0.31996736,0.0,0.0,35.32,0.0,0.0,21192.,0.0,21.2358566889,17.5261430844878,21.9921220890182,-0.187548218288035,-0.287971064164855,9.698912640470951E-02 
 07/21  07:20:00,21.929403226549,23.3709548855526,24.2104562920738,21.929403226549,23.3709548855526,24.2104562920738,21.684234493109,20.352143703946,22.9755213691279,22.174148307369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4831.77551303195,0.0,0.0,2899065.30781917,0.0,0.0,0.3999592,0.0,0.0,0.124198098903621,0.0,0.0,0.275761101096379,0.0,14.9655265849237,13.4986077303856,14.7860456879446,14.9655265849237,16.3840119308983,14.7860456879446,14.9655265849237,13.472295216227,14.7860456879446,0.0,50.,0.0,0.0,30000.,0.0,0.0,0.3999592,0.0,0.0,44.15,0.0,0.0,26490.,0.0,21.299492268018,16.3855611611534,22.0896638124476,-0.163855677675644,-0.160201810629423,0.172262074690662 
 07/21  07:30:00,21.8999323634086,23.5218090131825,24.4058539794139,21.8999323634086,23.5218090131825,24.4058539794139,21.7289293005467,20.2615346688073,23.0577837947936,22.260746232682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4186.34266109821,0.0,0.0,2511805.59665893,0.0,0.0,0.3999592,0.0,0.0,0.115231051864574,0.0,0.0,0.284728148135426,0.0,14.9920760782357,13.2684176051405,14.6762038019785,14.9920760782357,15.7682335373378,14.6762038019785,14.9920760782357,13.2421050909818,14.6762038019785,0.0,50.,0.0,0.0,30000.,0.0,0.0,0.3999592,0.0,0.0,44.15,0.0,0.0,26490.,0.0,21.3608717872752,15.7668547543897,22.1763067170398,-0.147264347389503,-0.125114255981251,0.213565740428192 
 07/21  07:40:00,22.0299102871915,23.7418627207194,24.6920718592044,22.0299102871915,23.7418627207194,24.6920718592044,21.8130921001696,20.2102415195964,23.1462211788407,22.346619591932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3923.89205279829,0.0,0.0,2354335.23167897,0.0,0.0,0.3999592,0.0,0.0,0.11433631687673,0.0,0.0,0.28562288312327,0.0,14.9920760782357,12.944948649822,14.5713218803675,14.9920760782357,15.2878287310385,14.5713218803675,14.9920760782357,12.9186361356633,14.5713218803675,0.0,50.,0.0,0.0,30000.,0.0,0.0,0.3999592,0.0,0.0,44.15,0.0,0.0,26490.,0.0,21.4286924039751,15.2859263117183,22.2614464356891,-0.141266281891528,-0.112338731165659,0.24415732351331 
 07/21  07:50:00,22.1242892851972,23.9058398573551,24.9605645610956,22.1242892851972,23.9058398573551,24.9605645610956,21.2497903219253,20.1993038246387,23.143984735102,22.0974021151167,0.0,0.0,0.0,0.0,0.0,0.0,6730.51332931616,3548.8638168401,1483.28541850418,4038307.99758969,2129318.29010406,889971.251102507,0.3999592,0.3999592,4.999490000000000E-02,0.135082914853873,0.108040554278713,2.433275744252743E-02,0.264876285146127,0.291918645721287,2.566214255747257E-02,14.9626121410107,12.8226715991008,14.9099677498202,18.9835964602638,14.9415553237924,21.9990881038613,14.936299626852,12.7963590849421,14.6994676365508,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,18.9748780325445,14.9415008637826,21.9799969952847,-0.1756301032022,-8.649197117090769E-02,0.277613293603606 
 07/21  08:00:00,22.0031798595718,23.9535826161684,25.1053757558945,22.0031798595718,23.9535826161684,25.1053757558945,20.993213227281,20.2026005750778,23.2694357754343,22.2750799334805,0.0,0.0,0.0,0.0,0.0,0.0,5076.55650103704,3386.87970016297,0.0,3045933.90062222,2032127.82009778,0.0,0.3999592,0.3999592,0.0,0.112483766590177,0.107239122277329,0.0,0.287475433409823,0.292720077722671,0.0,14.8446383935035,12.6177001783061,14.6605717034825,17.8774031476995,14.6397509394605,14.6605717034825,14.8183258793449,12.5913876641474,14.6605717034825,50.,50.,0.0,30000.,30000.,0.0,0.3999592,0.3999592,0.0,44.15,44.15,0.0,26490.,26490.,0.0,17.8682603090865,14.6375490760044,22.1745710711827,-0.185276392588037,-6.456551139255216E-02,0.320125345606619 
 07/21  08:10:00,25.5683573297823,25.6853836595503,27.6180744258195,25.5683573297823,25.6853836595503,27.6180744258195,20.8719591109617,20.2106861751926,23.484917650837,22.2727755491838,0.0,0.0,0.0,0.0,0.0,0.0,7507.17962922695,4919.16856512846,1533.52231696397,4504307.77753617,2951501.13907707,920113.390178383,0.3999592,0.3999592,4.999490000000002E-02,0.20039503280434,0.175505831070701,2.504083400099470E-02,0.19956416719566,0.224453368929299,2.495406599900530E-02,11.7317680980654,10.8981373408514,14.7245887132941,16.211988593245,13.833397334133,22.0534179683397,11.7054555839067,10.8718248266927,14.5140886000247,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000002E-02,44.15,44.15,44.15,26490.,26490.,26490.,16.2550872649796,13.8579043193271,22.0646026354069,-0.205398229679161,-5.448531276681182E-02,0.359193057248553 
 07/21  08:20:00,26.373280783768,26.1081340394601,28.454841350449,26.373280783768,26.1081340394601,28.454841350449,20.6969037160181,20.1984092776148,23.6771895983505,22.2695856346935,0.0,0.0,0.0,0.0,0.0,0.0,7824.82026533849,5111.25384529154,1535.94798462398,4694892.15920309,3066752.30717492,921568.79077439,0.3999592,0.3999592,4.999490000000000E-02,0.239931494179231,0.19929995454922,2.510836934077054E-02,0.160027705820769,0.20065924545078,2.488653065922946E-02,10.161242259887,10.1258251871045,14.695605718886,14.8295566396696,13.1751872168038,22.0359668766539,10.1349297457283,10.0995126729458,14.4851056056166,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.8397759504469,13.1795701490424,22.0300922122663,0.159739582890817,0.130845012951777,0.647506593680732 
 07/21  08:30:00,26.9491335305872,26.4185536424527,29.0590336326899,26.9491335305872,26.4185536424527,29.0590336326899,20.6301572587712,20.2313065648685,23.8446354145427,22.2816897180253,0.0,0.0,0.0,0.0,0.0,0.0,6742.71855257702,4657.6515740283,1539.66806262459,4045631.13154622,2794590.94441698,923800.837574757,0.3999592,0.3999592,4.999489999999998E-02,0.230598624757558,0.194142350623919,2.516801845325051E-02,0.169360575242442,0.205816849376081,2.482688154674947E-02,10.,10.,14.6774857355041,14.0225521236148,12.7786487132856,22.0355871832061,9.97368748584132,9.97368748584132,14.4669856222348,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999489999999998E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.0323319450519,12.7829843239265,22.0283255412079,0.245196100109553,0.184093208654668,0.75693974479896 
 07/21  08:40:00,27.1865413461889,26.5766903995782,29.4048061697985,27.1865413461889,26.5766903995782,29.4048061697985,20.6337184160721,20.2995933475324,24.0059166485003,22.303520387532,0.0,0.0,0.0,0.0,0.0,0.0,5920.45742677197,4260.28928680633,1550.25029628704,3552274.45606318,2556173.5720838,930150.177772224,0.3999592,0.3999592,4.999490000000002E-02,0.217880000723358,0.185337977386743,2.531231639633695E-02,0.182079199276643,0.214621222613257,2.468258360366307E-02,10.,10.,14.6410149049752,13.5320098872776,12.5415914344083,22.0496116187635,9.97368748584133,9.97368748584133,14.4305147917058,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000002E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.5349459723519,12.5428972794004,22.0374905317419,0.311142200996139,0.227603819782315,0.840265203500748 
 07/21  08:50:00,27.6066238027169,26.8587505307413,30.0087379483988,27.6066238027169,26.8587505307413,30.0087379483988,20.6854138797238,20.3909988030901,24.1755428240888,22.3415247198521,0.0,0.0,0.0,0.0,0.0,0.0,5359.90972493008,3990.4310464328,1568.43663886541,3215945.83495805,2394258.62785968,941061.983319248,0.3999592,0.3999592,4.999490000000000E-02,0.208055373556171,0.178916362740809,2.555318281968481E-02,0.191903826443829,0.221042837259191,2.444171718031520E-02,10.,10.,14.5821601708342,13.1975999114127,12.3806001622048,22.0775423614106,9.97368748584133,9.97368748584133,14.3716600575649,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1963004497219,12.3793553024398,22.0601234510821,0.345404001352209,0.256745568642599,0.896924183912626 
 07/21  09:00:00,27.7215156467732,26.9703820487112,30.2375569704231,27.7215156467732,26.9703820487112,30.2375569704231,20.7611307367047,20.4945367901207,24.3423268300275,22.383569396033,0.0,0.0,0.0,0.0,0.0,0.0,4972.01955286272,3800.03160006581,1588.70713864844,2983211.73171763,2280018.96003949,953224.283189062,0.3999592,0.3999592,4.999490000000000E-02,0.200612139155002,0.174149369843179,2.581420694712588E-02,0.199347060844998,0.225809830156821,2.418069305287412E-02,10.,10.,14.5203082796873,12.9661934804291,12.2670121944814,22.1124262728851,9.97368748584133,9.97368748584133,14.3098081664179,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9607522465937,12.2633380659549,22.0900487568425,0.406281857337959,0.306569404006707,0.985890215168106 
 07/21  09:10:00,27.7847673542449,27.0423401075224,30.3663618422509,27.7847673542449,27.0423401075224,30.3663618422509,20.8524480852583,20.6069605905239,24.5039419221987,22.4282962394662,0.0,0.0,0.0,0.0,0.0,0.0,4699.59085653639,3660.05147194509,1601.44886276805,2819754.51392183,2196030.88316705,960869.317660831,0.3999592,0.3999592,4.999490000000000E-02,0.195029667301307,0.170511456692892,2.595564693090171E-02,0.204929532698693,0.229447743307108,2.403925306909829E-02,10.,10.,14.4942952194123,12.8036687328223,12.1835032422323,22.1472463265931,9.97368748584133,9.97368748584133,14.2837951061429,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8019248420121,12.1829637733233,22.1255704538262,0.437985086450615,0.339025328088056,1.03670070762449 
 07/21  09:20:00,27.8932202341686,27.1375557353093,30.5203559046499,27.8932202341686,27.1375557353093,30.5203559046499,20.9618895476441,20.7277883665804,24.6651103678967,22.47775471662,0.0,0.0,0.0,0.0,0.0,0.0,4526.51077194373,3566.89349117079,1622.06381805043,2715906.46316624,2140136.09470247,973238.290830258,0.3999592,0.3999592,4.999490000000000E-02,0.191317633116208,0.168024726631095,2.621251784904370E-02,0.208641566883792,0.231934473368905,2.378238215095630E-02,10.,10.,14.4351137778072,12.7004131013726,12.1279273153308,22.1864474367907,9.97368748584133,9.97368748584133,14.2246136645379,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.7002127731694,12.1284226620861,22.1657532057724,0.46544231847696,0.367614447872019,1.07667588426612 
 07/21  09:30:00,28.0348253123001,27.2588869454632,30.6973790858472,28.0348253123001,27.2588869454632,30.6973790858472,21.086655836673,20.8559835610452,24.82763844354,22.532585051767,0.0,0.0,0.0,0.0,0.0,0.0,4426.66168385849,3507.41840993393,1645.56977519179,2655997.01031509,2104451.04596036,987341.865115071,0.3999592,0.3999592,4.999490000000000E-02,0.189114364803322,0.166408729528448,2.650324194929089E-02,0.210844835196678,0.233550470471552,2.349165805070911E-02,10.,10.,14.3679497280757,12.6408454124373,12.0924458381691,22.2314595604266,9.97368748584133,9.97368748584133,14.1574496148063,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.6415721199008,12.0936460106958,22.2110734787505,0.498483315679399,0.398824428943851,1.11892326756379 
 07/21  09:40:00,28.1826224873683,27.3906612094344,30.8701272561236,28.1826224873683,27.3906612094344,30.8701272561236,21.2232133278945,20.9902527678892,24.991085706212,22.591744850073,0.0,0.0,0.0,0.0,0.0,0.0,4381.44828335192,3473.47968273004,1671.52265376004,2628868.97001115,2084087.80963802,1002913.59225603,0.3999592,0.3999592,4.999490000000000E-02,0.188101306896123,0.165476448854436,2.682145557770615E-02,0.211857893103877,0.234482751145564,2.317344442229385E-02,10.,10.,14.2942377745042,12.6138721287676,12.0721987674776,22.2815970857302,9.97368748584133,9.97368748584133,14.0837376612349,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.6147984626224,12.0736954022354,22.2609183793503,0.535580585094018,0.432887609412876,1.16319820891246 
 07/21  09:50:00,28.3298399996366,27.5249997388407,31.0293343812979,28.3298399996366,27.5249997388407,31.0293343812979,21.3686635937588,21.1291733389068,25.1548154595837,22.6541630556302,0.0,0.0,0.0,0.0,0.0,0.0,4375.91603580604,3458.39891593475,1699.22584582803,2625549.62148362,2075039.34956085,1019535.50749682,0.3999592,0.3999592,4.999490000000000E-02,0.18797668172034,0.165059794691444,2.715792616679377E-02,0.21198251827966,0.234899405308556,2.283697383320623E-02,10.,10.,14.2160634495926,12.6105717160423,12.0632019259181,22.3356203026461,9.97368748584133,9.97368748584133,14.0055633363232,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.6114953704448,12.0647845322265,22.3144313693832,0.573728253451818,0.468091847358107,1.20665715743631 
 07/21  10:00:00,28.4810491086268,27.6623905768047,31.1851319335142,28.4810491086268,27.6623905768047,31.1851319335142,21.5210694384019,21.2716802157417,25.3181389692993,22.7193940396744,0.0,0.0,0.0,0.0,0.0,0.0,4399.21409251838,3457.25352821308,1728.17545296646,2639528.45551103,2074352.11692785,1036905.27177988,0.3999592,0.3999592,4.999490000000000E-02,0.188500529040451,0.165028089202455,2.750612498359715E-02,0.211458670959549,0.234931110797545,2.248877501640285E-02,10.,10.,14.1348638235643,12.6244708053746,12.0625186137234,22.3925608505584,9.97368748584133,9.97368748584133,13.9243637102949,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.6254900990648,12.0641917185837,22.3710910386432,0.61210059183165,0.503562663615441,1.24831628737514 
 07/21  10:10:00,28.6379825402311,27.8039019238086,31.3450051959064,28.6379825402311,27.8039019238086,31.3450051959064,21.6774576355528,21.4169764503791,25.4810894687388,22.7873155095804,0.0,0.0,0.0,0.0,0.0,0.0,4443.39738966027,3466.64296751204,1758.32877396055,2666038.43379616,2079985.78050722,1054997.26437633,0.3999592,0.3999592,4.999490000000000E-02,0.189486894964421,0.165287746144221,2.786543381279868E-02,0.210472305035579,0.234671453855779,2.212946618720132E-02,10.,10.,14.0506378094388,12.650829552868,12.0681201390869,22.4522128322868,9.97368748584133,9.97368748584133,13.8401376961694,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.6519759115664,12.0699054237037,22.4306169476714,0.650942057703547,0.539311792293739,1.28925588225788 
 07/21  10:20:00,28.7996983933879,27.949312770758,31.5089165154019,28.7996983933879,27.949312770758,31.5089165154019,21.8379527521456,21.5643762190216,25.6436699466644,22.857706973899,0.0,0.0,0.0,0.0,0.0,0.0,4502.432891106,3484.05738399695,1789.67182187916,2701459.7346636,2090434.43039817,1073803.0931275,0.3999592,0.3999592,4.999490000000000E-02,0.190790554784256,0.165767810649844,2.823552604527086E-02,0.209168645215744,0.234191389350156,2.175937395472914E-02,10.,10.,13.9633387380578,12.6860487867508,12.0785091828334,22.5144618441149,9.97368748584133,9.97368748584133,13.7528386247885,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.6872880987325,12.0803968406487,22.4927356506298,0.690467430814293,0.575411603969944,1.33026905530818 
 07/21  10:30:00,28.9645486398455,28.097509086444,31.6741410656107,28.9645486398455,28.097509086444,31.6741410656107,22.0014005555249,21.7132313433277,25.8056689094572,22.9302137495135,0.0,0.0,0.0,0.0,0.0,0.0,4571.4835677661,3507.56033470144,1822.07903028442,2742890.14065966,2104536.20082086,1093247.41817065,0.3999592,0.3999592,4.999490000000000E-02,0.192295031850968,0.166412612569185,2.861466781765348E-02,0.207664168149032,0.233546587430815,2.138023218234652E-02,10.,10.,13.8732912321085,12.7272428457746,12.0925305072488,22.5790325520596,9.97368748584133,9.97368748584133,13.6627911188391,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.7285257390763,12.0944886575826,22.5571154353376,0.730494864337105,0.610162922437956,1.37134856246424 
 07/21  10:40:00,29.131327106095,28.2473866811533,31.8390419629181,29.131327106095,28.2473866811533,31.8390419629181,22.1667948463413,21.8629278410762,25.9667991888598,23.0044687487248,0.0,0.0,0.0,0.0,0.0,0.0,4646.66124682412,3535.63477527198,1855.36843549621,2787996.74809447,2121380.86516319,1113221.06129772,0.3999592,0.3999592,4.999490000000000E-02,0.19390858722405,0.167178194473367,2.900048016064779E-02,0.20605061277595,0.232781005526633,2.099441983935222E-02,10.,10.,13.7809983052987,12.7720921347054,12.1092790782675,22.6455591057934,9.97368748584133,9.97368748584133,13.5704981920293,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.7733651115052,12.1112766488267,22.6234157948287,0.770781608395958,0.646664440423238,1.41220347393627 
 07/21  10:50:00,29.2992647252367,28.398160106474,32.003332066343,29.2992647252367,28.398160106474,32.003332066343,22.3332820800279,22.0128949566785,26.1267892727276,23.0801567988037,0.0,0.0,0.0,0.0,0.0,0.0,4724.7248047746,3567.10564042657,1889.37447273628,2834834.88286476,2140263.38425594,1133624.68364177,0.3999592,0.3999592,4.999490000000000E-02,0.195557758225696,0.168030450911315,2.939085498787003E-02,0.204401441774304,0.231928749088685,2.060404501212998E-02,10.,10.,13.6869106292964,12.8186630731721,12.1280538787389,22.7137016906484,9.97368748584133,9.97368748584133,13.476410516027,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8199220685938,12.1300684683596,22.6913281661736,0.811143391703023,0.683148638984844,1.45265692800637 
 07/21  11:00:00,29.4677517361063,28.5492273191262,32.167040085667,29.4677517361063,28.5492273191262,32.167040085667,22.500162848028,22.1626029393841,26.2853930048539,23.1570056415987,0.0,0.0,0.0,0.0,0.0,0.0,4802.94101722716,3601.06990907124,1923.96397035042,2881764.6103363,2160641.94544274,1154378.38221025,0.3999592,0.3999592,4.999490000000000E-02,0.197183888357174,0.16894325649828,2.978413420149785E-02,0.202775311642826,0.23101594350172,2.021076579850215E-02,10.,10.,13.5913805969188,12.8653250818336,12.1483161868715,22.7831768699873,9.97368748584133,9.97368748584133,13.3808804836494,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8665540801293,12.1503304956392,22.7605775838498,0.851453343200227,0.719500759788182,1.49267238677519 
 07/21  11:10:00,29.6332517874095,28.6986119040205,32.3284735909014,29.6332517874095,28.6986119040205,32.3284735909014,22.6630233213695,22.31149910062,26.4423136762171,23.2347079709759,0.0,0.0,0.0,0.0,0.0,0.0,4878.36438682491,3636.82711337997,1959.02046683504,2927018.63209495,2182096.26802798,1175412.28010102,0.3999592,0.3999592,4.999490000000000E-02,0.19872763701102,0.169896516069691,3.017890401267688E-02,0.20123156298898,0.230062683930309,1.981599598732313E-02,10.,10.,13.4947137163908,12.9103209441375,12.1696481195341,22.8537341560592,9.97368748584133,9.97368748584133,13.2842136031214,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.911429821425,12.1716091133,22.8308764985067,0.89126168820056,0.755621310099028,1.53223925858084 
 07/21  11:20:00,29.7957594432088,28.8460638690699,32.4875435843947,29.7957594432088,28.8460638690699,32.4875435843947,22.8248198094366,22.4590782325368,26.5972677677813,23.3129914601232,0.0,0.0,0.0,0.0,0.0,0.0,4949.94117683929,3673.74269763204,1994.39519064439,2969964.70610357,2204245.61857923,1196637.11438663,0.3999592,0.3999592,4.999490000000000E-02,0.200171072826234,0.170872438733349,3.057341280651926E-02,0.199788127173766,0.229086761266651,1.942148719348075E-02,10.,10.,13.397319198806,12.9530220247815,12.1916711152545,22.925072808547,9.97368748584133,9.97368748584133,13.1868190855366,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9540124923234,12.1935709234635,22.9019607681695,0.930477688833809,0.79126811148521,1.5711662192567 
 07/21  11:30:00,29.9564263235938,28.9918855528229,32.644777952694,29.9564263235938,28.9918855528229,32.644777952694,22.9849610080051,22.604884153935,26.7500021843497,23.3916336931685,0.0,0.0,0.0,0.0,0.0,0.0,5017.51654162823,3711.37466225513,2029.9734421445,3010509.92497694,2226824.79735308,1217984.0652867,0.3999592,0.3999592,4.999490000000000E-02,0.201514939241969,0.171858814483023,3.096636663528401E-02,0.198444260758031,0.228100385516977,1.902853336471599E-02,10.,10.,13.2995011422534,12.9933359463869,12.2141214871676,22.9969496036904,9.97368748584133,9.97368748584133,13.089001028984,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9942406918828,12.2159669887679,22.9736019645049,0.969055875591544,0.826382471975671,1.60943031145557 
 07/21  11:40:00,30.1154078088688,29.1359154715633,32.8002930450334,30.1154078088688,29.1359154715633,32.8002930450334,23.1428594297855,22.7484754240183,26.900270303963,23.4704278139759,0.0,0.0,0.0,0.0,0.0,0.0,5080.6913125954,3749.39728533601,2065.66292933417,3048414.78755724,2249638.3712016,1239397.7576005,0.3999592,0.3999592,4.999490000000000E-02,0.202755042273897,0.17284684042124,3.135676986401728E-02,0.197204157726103,0.22711235957876,1.863813013598272E-02,10.,10.,13.2014985264163,13.0310245740719,12.2368049170078,23.0691631757905,9.97368748584133,9.97368748584133,12.990998413147,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.0318504379761,12.2385910568393,23.0455903850496,1.00707040578723,0.860963751596752,1.64707256479549 
 07/21  11:50:00,30.2719669516564,29.2775890480409,32.953776892224,30.2719669516564,29.2775890480409,32.953776892224,23.2979497060525,22.8894102926796,27.0478168102876,23.5491642981556,0.0,0.0,0.0,0.0,0.0,0.0,5139.01594943595,3787.52766727225,2101.37213677019,3083409.56966157,2272516.60036335,1260823.28206211,0.3999592,0.3999592,4.999490000000000E-02,0.203886257545978,0.173829107904371,3.174366425990004E-02,0.196072942454022,0.226130092095629,1.825123574009996E-02,10.,10.,13.1035526309514,13.0658197223423,12.2595526333237,23.1415182710055,9.97368748584133,9.97368748584133,12.893052517682,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.0665502242591,12.2612638590599,23.1177217861816,1.04449303911832,0.894962199948122,1.68409010349741 
 07/21  12:00:00,30.4252725958036,29.4163169780053,33.1048451061847,30.4252725958036,29.4163169780053,33.1048451061847,23.4496934783812,23.0272551481361,27.1923842115349,23.6276350375163,0.0,0.0,0.0,0.0,0.0,0.0,5192.07532915158,3825.50864872451,2137.00595082811,3115245.19749095,2295305.18923471,1282203.57049687,0.3999592,0.3999592,4.999490000000000E-02,0.204904137460275,0.17479911615283,3.212608095435164E-02,0.195055062539725,0.22516008384717,1.786881904564836E-02,10.,10.,13.0059187747278,13.0974737382838,12.2822112207178,23.2138166243034,9.97368748584133,9.97368748584133,12.7954186614584,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.0980899998198,12.2838313692864,23.1897967066498,1.08120466968139,0.928286104109934,1.72043502425139 
 07/21  12:10:00,30.5211644462529,29.4901910344484,33.2284450087439,30.5211644462529,29.4901910344484,33.2284450087439,23.5917004630733,23.1569604171625,27.3318147997163,23.7036903028492,0.0,0.0,0.0,0.0,0.0,0.0,5237.84988686881,3861.33544481829,2172.06801362023,3142709.93212129,2316801.26689097,1303240.80817214,0.3999592,0.3999592,4.999490000000000E-02,0.205773813310843,0.175706511431404,3.249842983830583E-02,0.194185386689157,0.224252688568596,1.749647016169417E-02,10.,10.,12.9101564764816,13.1247817955484,12.3035846702524,23.2852515667627,9.97368748584133,9.97368748584133,12.6996563632123,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1238459498275,12.3034735893639,23.2604521135434,1.11653996137354,0.960419125386615,1.7558717080634 
 07/21  12:20:00,30.6233900100513,29.5733722504124,33.3542082739319,30.6233900100513,29.5733722504124,33.3542082739319,23.7296292797715,23.2827933262832,27.4677521599468,23.7793374365598,0.0,0.0,0.0,0.0,0.0,0.0,5275.34524250541,3893.94121179264,2206.48204571649,3165207.14550324,2336364.72707558,1323889.2274299,0.3999592,0.3999592,4.999490000000000E-02,0.2064804347525,0.176525993171042,3.286058534213120E-02,0.1934787652475,0.223433206828958,1.713431465786880E-02,10.,10.,12.816233470183,13.1471506696555,12.3230365272685,23.355426882724,9.97368748584133,9.97368748584133,12.6057333569136,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1463598807385,12.3231558560687,23.3305259057381,1.14065365207177,0.980880807836495,1.78298704727323 
 07/21  12:30:00,30.7531766769678,29.6897875554044,33.4923348029999,30.7531766769678,29.6897875554044,33.4923348029999,23.8638413090187,23.4054980426287,27.6005078690677,23.8546205594617,0.0,0.0,0.0,0.0,0.0,0.0,5307.17529464063,3926.42817659693,2240.57597864952,3184305.17678438,2355856.90595816,1344345.58718971,0.3999592,0.3999592,4.999490000000000E-02,0.207076266914003,0.17733655412595,3.321623006543831E-02,0.192882933085997,0.22262264587405,1.677866993456169E-02,10.,10.,12.7232245769393,13.1661397528884,12.3424175096192,23.4249813793307,9.97368748584133,9.97368748584133,12.5127244636699,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1660648632673,12.3434022720223,23.4002203539247,1.16211051958323,0.999244057501875,1.80688446175915 
 07/21  12:40:00,30.8930690500595,29.8188229754939,33.6349479756308,30.8930690500595,29.8188229754939,33.6349479756308,23.9942184902365,23.5250673406108,27.730281953955,23.9294360011999,0.0,0.0,0.0,0.0,0.0,0.0,5334.38522032989,3960.01619404283,2274.56696186951,3200631.13219793,2376009.7164257,1364740.17712171,0.3999592,0.3999592,4.999490000000000E-02,0.207582712314891,0.178168426436569,3.356791675195888E-02,0.192376487685109,0.221790773563431,1.642698324804112E-02,10.,10.,12.6304422463164,13.1823725740438,12.3624553548669,23.4942627689324,9.97368748584133,9.97368748584133,12.419942133047,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.182554809846,12.3637609430189,23.4694740768518,1.1851895533379,1.01994712264352,1.83084141834536 
 07/21  12:50:00,31.0263209667644,29.941386093355,33.7743035628621,31.0263209667644,29.941386093355,33.7743035628621,24.1201109138549,23.6408774935406,27.8571191479527,24.0034653378064,0.0,0.0,0.0,0.0,0.0,0.0,5356.11592329507,3993.79212488449,2308.32990185648,3213669.55397704,2396275.27493069,1384997.94111389,0.3999592,0.3999592,4.999490000000000E-02,0.207985269429701,0.178998707084224,3.391431567008209E-02,0.191973930570299,0.220960492915776,1.608058432991791E-02,10.,10.,12.538286034886,13.1953366158733,12.3826053049612,23.5630744840307,9.97368748584133,9.97368748584133,12.3277859216167,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1953334071033,12.3837255561725,23.5380920834997,1.20899431548772,1.04170114228484,1.8550828790994 
 07/21  13:00:00,31.149881699712,30.0543119773764,33.9090742814143,31.149881699712,30.0543119773764,33.9090742814143,24.2413388228042,23.7526081338546,27.9812443172191,24.0765244855075,0.0,0.0,0.0,0.0,0.0,0.0,5370.18994147737,4026.72606592759,2341.69410965881,3222113.96488642,2416035.63955656,1405016.46579529,0.3999592,0.3999592,4.999490000000000E-02,0.208245090235253,0.179802325845313,3.425368484635488E-02,0.191714109764747,0.220156874154687,1.574121515364512E-02,10.,10.,12.4472741140452,13.2037328541688,12.4022529431428,23.6311213257372,9.97368748584133,9.97368748584133,12.2367740007759,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.2034657685459,12.4031030543967,23.6059238914873,1.23200473563818,1.06271197270344,1.8790788913973 
 07/21  13:10:00,31.3115322526768,30.2167454275214,34.0570771788793,31.3115322526768,30.2167454275214,34.0570771788793,24.359640713424,23.8644912366108,28.1043627114817,24.1499270839164,0.0,0.0,0.0,0.0,0.0,0.0,5377.19249580889,4060.14889530564,2374.8846928901,3226315.49748533,2436089.33718338,1424930.81573406,0.3999592,0.3999592,4.999490000000000E-02,0.208374102729343,0.180611919693034,3.458872580552341E-02,0.191585097270657,0.219347280306966,1.540617419447659E-02,10.,10.,12.3566440882317,13.2079104183927,12.4221922409562,23.6987138049216,9.97368748584133,9.97368748584133,12.1461439749623,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.2086678862214,12.4243461377833,23.6737159359811,1.25402828929,1.08300634670622,1.90281570434286 
 07/21  13:20:00,31.4578137518425,30.3635167869146,34.1991591478208,31.4578137518425,30.3635167869146,34.1991591478208,24.4733386882671,23.9725428960236,28.2256383383478,24.2221925519942,0.0,0.0,0.0,0.0,0.0,0.0,5378.37108923939,4094.9592478331,2407.89556172173,3227022.65354363,2456975.54869986,1444737.33703304,0.3999592,0.3999592,4.999490000000000E-02,0.208395799632985,0.181448817127233,3.491915725015542E-02,0.191563400367015,0.218510382872767,1.507574274984458E-02,10.,10.,12.2665569677012,13.208613540356,12.4429593034387,23.7659844961129,9.97368748584133,9.97368748584133,12.0560568544318,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.2089675186211,12.4446847610469,23.7407592247985,1.28476380694231,1.11292544538021,1.93321069361202 
 07/21  13:30:00,31.5715550817337,30.472882570774,34.329535514164,31.5715550817337,30.472882570774,34.329535514164,24.5820070533285,24.0760502040651,28.3452327073462,24.2932809777462,0.0,0.0,0.0,0.0,0.0,0.0,5371.99657938156,4128.28979415471,2440.48373901939,3223197.94762893,2476973.87649282,1464290.24341163,0.3999592,0.3999592,4.999490000000000E-02,0.208278391697998,0.182244174654573,3.524266999808141E-02,0.191680808302002,0.217715025345427,1.475223000191859E-02,10.,10.,12.1776664457411,13.2048106531428,12.4628435472851,23.8324290555347,9.97368748584133,9.97368748584133,11.9671663324717,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.2042983582419,12.4635575455849,23.8068517925367,1.31658138121926,1.14372944382388,1.9661457630878 
 07/21  13:40:00,31.6683185570834,30.5631868771096,34.4544429269385,31.6683185570834,30.5631868771096,34.4544429269385,24.6856425715112,24.1750136425061,28.4634344229232,24.3632854208281,0.0,0.0,0.0,0.0,0.0,0.0,5357.71072786429,4158.92630530347,2472.50507125701,3214626.43671857,2495355.78318208,1483503.04275421,0.3999592,0.3999592,4.999490000000000E-02,0.208014746531294,0.182970155229062,3.555789594138579E-02,0.191944453468706,0.216989044770938,1.443700405861421E-02,10.,10.,12.0904052756291,13.1962880399104,12.4811205911838,23.8977936130816,9.97368748584133,9.97368748584133,11.8799051623597,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.195330295515,12.4813106984622,23.8720140319939,1.34548660917705,1.17110203707209,1.99871464838997 
 07/21  13:50:00,31.7623196371979,30.6517798846216,34.5797818804093,31.7623196371979,30.6517798846216,34.5797818804093,24.784746364954,24.2700579762546,28.5806818925042,24.4324711472717,0.0,0.0,0.0,0.0,0.0,0.0,5336.7608265205,4187.61324533437,2504.05982543936,3202056.4959123,2512567.94720062,1502435.89526362,0.3999592,0.3999592,4.999490000000000E-02,0.207626802139255,0.18364556201209,3.586590329599001E-02,0.192332397860745,0.21631363798791,1.412899670400999E-02,10.,10.,12.0045304877578,13.1837898065224,12.4982345654127,23.9623135946281,9.97368748584133,9.97368748584133,11.7940303744884,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1827912301862,12.4983644384866,23.9363886272984,1.37209530544091,1.19603358843674,2.03050856901168 
 07/21  14:00:00,31.855851834527,30.7417403749212,34.70723978008,31.855851834527,30.7417403749212,34.70723978008,24.8795931948652,24.3615971404243,28.6972935745878,24.501038733429,0.0,0.0,0.0,0.0,0.0,0.0,5310.57412018697,4215.24354186419,2535.29758911651,3186344.47211218,2529146.12511851,1521178.55346991,0.3999592,0.3999592,4.999490000000000E-02,0.207139673324909,0.184292127877121,3.616876709544577E-02,0.192819526675091,0.215667072122879,1.382613290455423E-02,10.,10.,11.9193977773048,13.1681674147006,12.5147181702251,24.0260571213881,9.97368748584133,9.97368748584133,11.7088976640354,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1671755699618,12.5148705297458,24.0001161975028,1.39764508297241,1.22011813095339,2.06190390330102 
 07/21  14:10:00,31.9427199397026,30.8280960187571,34.8348296738606,31.9427199397026,30.8280960187571,34.8348296738606,24.9662730089518,24.4496297000029,28.8133730280441,24.5690307039427,0.0,0.0,0.0,0.0,0.0,0.0,5279.66798145661,4242.05644586518,2566.28953874951,3167800.78887397,2545233.86751911,1539773.72324971,0.3999592,0.3999592,4.999490000000000E-02,0.206561568764136,0.18491588157296,3.646710200352608E-02,0.193397631235864,0.21504331842704,1.352779799647393E-02,10.,10.,11.8348914181807,13.1497295171355,12.5307141372951,24.0892481436606,9.97368748584133,9.97368748584133,11.6243913049113,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1485804608988,12.5307563425659,24.0632548553101,1.42204110265711,1.2437012163297,2.09312639610459 
 07/21  14:20:00,32.0213418716046,30.9087219563998,34.9588554803839,32.0213418716046,30.9087219563998,34.9588554803839,25.0481641905372,24.5340315388259,28.9291844902081,24.6363905359331,0.0,0.0,0.0,0.0,0.0,0.0,5244.63299472707,4267.83610215985,2597.03782506373,3146779.79683624,2560701.66129591,1558222.69503824,0.3999592,0.3999592,4.999490000000000E-02,0.205902027015888,0.185512205893753,3.676097945477530E-02,0.194057172984112,0.214446994106247,1.323392054522470E-02,10.,10.,11.7510186536354,13.1288284430108,12.5460936923463,24.151904365286,9.97368748584133,9.97368748584133,11.540518540366,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.12748017178,12.5459691170236,24.1257905105073,1.44502267239775,1.26632071411504,2.12407700927662 
 07/21  14:30:00,32.0934564039875,30.9844628325075,35.0793476844754,32.0934564039875,30.9844628325075,35.0793476844754,25.1252511774637,24.6147144348422,29.0445958298082,24.7030774929114,0.0,0.0,0.0,0.0,0.0,0.0,5206.21993285143,4292.46588113559,2627.48214916892,3123731.95971086,2575479.52868136,1576489.28950135,0.3999592,0.3999592,4.999490000000000E-02,0.205173702838011,0.186078850612702,3.704983560008087E-02,0.194785497161989,0.213880349387298,1.294506439991913E-02,10.,10.,11.6679765210146,13.1059120862894,12.5607872568115,24.2139357747268,9.97368748584133,9.97368748584133,11.4574764077452,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1044132301643,12.5605186980311,24.1877058271941,1.46646690266884,1.2877894987214,2.15441147503006 
 07/21  14:40:00,32.1604428865812,31.0563655958898,35.1977783545793,32.1604428865812,31.0563655958898,35.1977783545793,25.1975908122601,24.6916095537155,29.1595534321931,24.769127893092,0.0,0.0,0.0,0.0,0.0,0.0,5165.37664788901,4315.97171470734,2657.61433213591,3099225.98873341,2589583.0288244,1594568.59928155,0.3999592,0.3999592,4.999490000000000E-02,0.204393280052254,0.186616851628986,3.733367234465657E-02,0.195565919947746,0.213342348371014,1.266122765534343E-02,10.,10.,11.5857905304808,13.0815459138947,12.5748103010798,24.2753291296658,9.97368748584133,9.97368748584133,11.3752904172114,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.0799350382661,12.5744259625199,24.2490227695891,1.48657535761889,1.30820598014011,2.18414923147411 
 07/21  14:50:00,32.2223901389601,31.1245303352937,35.3149071747659,32.2223901389601,31.1245303352937,35.3149071747659,25.2652752379475,24.7646223328643,29.2739912238717,24.8345837074731,0.0,0.0,0.0,0.0,0.0,0.0,5123.11010429898,4338.39496771867,2687.46172628016,3073866.06257939,2603036.9806312,1612477.0357681,0.3999592,0.3999592,4.999490000000000E-02,0.203579050278186,0.187127558107376,3.761284908445866E-02,0.196380149721814,0.212831641892624,1.238205091554134E-02,10.,10.,11.5043770110128,13.0563306578596,12.5881875024735,24.3361312610998,9.97368748584133,9.97368748584133,11.2938768977434,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.0546106046725,12.5876901581914,24.3097722854756,1.50550382378737,1.32767569389682,2.2134440639003 
 07/21  15:00:00,32.2791641448987,31.1883462067637,35.4306124335742,32.2791641448987,31.1883462067637,35.4306124335742,25.329060516452,24.833634194574,29.3877930527475,24.8994520387854,0.0,0.0,0.0,0.0,0.0,0.0,5080.74986667837,4359.72967624908,2717.04147540419,3048449.92000702,2615837.80574945,1630224.88524251,0.3999592,0.3999592,4.999490000000000E-02,0.202756184484758,0.187611207394787,3.788760689021128E-02,0.197203015515242,0.212347992605213,1.210729310978872E-02,10.,10.,11.4236869336475,13.0310595061025,12.6009153030538,24.3963750018674,9.97368748584133,9.97368748584133,11.2131868203781,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.0292261978793,12.6002882759837,24.3699669170815,1.52333393765869,1.34620112882734,2.24236864304147 
 07/21  15:10:00,32.3262554969945,31.2456050048685,35.5427107056539,32.3262554969945,31.2456050048685,35.5427107056539,25.3829957775706,24.8984290167886,29.5007311309615,24.9636429337737,0.0,0.0,0.0,0.0,0.0,0.0,5038.14288022109,4379.92114233411,2746.34960834711,3022885.72813265,2627952.68540047,1647809.76500827,0.3999592,0.3999592,4.999490000000000E-02,0.201921539785946,0.188066919569872,3.815796938425702E-02,0.198037660214054,0.211892280430128,1.183693061574298E-02,10.,10.,11.3437366773916,13.0056411496165,12.6129610712622,24.4560580088592,9.97368748584133,9.97368748584133,11.1332365641223,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.00357176012,12.6121473321181,24.4295562891822,1.53950238931533,1.36370235110499,2.27089484038244 
 07/21  15:20:00,32.3638214659399,31.2994658799223,35.6512784480239,32.3638214659399,31.2994658799223,35.6512784480239,25.43244555767,24.9586225597532,29.6125732759501,25.0270867851714,0.0,0.0,0.0,0.0,0.0,0.0,4996.58601605894,4398.78579182598,2775.32455839276,2997951.60963537,2639271.47509559,1665194.73503565,0.3999592,0.3999592,4.999490000000000E-02,0.201100632054697,0.188490922235216,3.842339478630388E-02,0.198858567945303,0.211468277764784,1.157150521369613E-02,10.,10.,11.2647172938226,12.9808492721441,12.6242152909487,24.5150782960544,9.97368748584133,9.97368748584133,11.0542171805532,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9785455906986,12.6233043201623,24.4884903524141,1.55403907793997,1.37991506052868,2.29877875506233 
 07/21  15:30:00,32.3952989370815,31.3515714841741,35.7578540880649,32.3952989370815,31.3515714841741,35.7578540880649,25.4781863479522,25.0141580087583,29.7231594970165,25.0898068040339,0.0,0.0,0.0,0.0,0.0,0.0,4957.3764814197,4416.45408880506,2803.9511924906,2974425.88885182,2649872.45328304,1682370.71549436,0.3999592,0.3999592,4.999490000000000E-02,0.200319828697518,0.188886499632052,3.868383012667909E-02,0.199639371302482,0.211072700367948,1.131106987332092E-02,10.,10.,11.1866680711006,12.9574577579352,12.6347557940083,24.573403272064,9.97368748584133,9.97368748584133,10.9761679578312,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9550142005299,12.6337902249335,24.5467704501074,1.56703235866456,1.39516424921852,2.32601706093468 
