Date/Time,WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),ZN001:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN002:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN003:FLR001:Surface Internal Source Location Temperature [C](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 07/21  15:40:00,32.4229807554804,31.4013950218405,35.8641931109336,32.4229807554804,31.4013950218405,35.8641931109336,25.5212366305106,25.0648737214621,29.8323940613575,25.1518912575556,0.0,0.0,0.0,0.0,0.0,0.0,4921.85320154701,4432.98907745823,2832.25974595782,2953111.92092821,2659793.44647494,1699355.84757469,0.3999592,0.3999592,4.999490000000000E-02,0.199607119125841,0.189255365007387,3.893966525465600E-02,0.200352080874159,0.210703834992613,1.105523474534400E-02,10.,10.,11.1094897962563,12.9362653792566,12.6446201911654,24.6310779125263,9.97368748584133,9.97368748584133,10.8989896829869,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9337417431963,12.6435858285897,24.6044467898659,1.5789338892807,1.40960910832056,2.35274447655973 
 07/21  15:50:00,32.4472797657839,31.4479122473961,35.9693238896167,32.4472797657839,31.4479122473961,35.9693238896167,25.5627935682885,25.1105624757322,29.9400256362188,25.2132576108926,0.0,0.0,0.0,0.0,0.0,0.0,4891.21316383041,4448.34195124606,2860.26026731612,2934727.89829825,2669005.17074763,1716156.16038967,0.3999592,0.3999592,4.999490000000000E-02,0.198988282726298,0.189596707151061,3.919105597756491E-02,0.200970917273702,0.210362492848939,1.080384402243509E-02,10.,10.,11.0331584464755,12.917986231488,12.6537793655514,24.6881262744184,9.97368748584133,9.97368748584133,10.8226583332061,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9153902229015,12.6526489237215,24.6614798613931,1.59009510693423,1.42318078586421,2.37906343388799 
 07/21  16:00:00,32.4681352997538,31.4906083023417,36.071621334136,32.4681352997538,31.4906083023417,36.071621334136,25.6042539603536,25.1510193537743,30.0457448238094,25.2737815428046,0.0,0.0,0.0,0.0,0.0,0.0,4866.4068546036,4462.42700740391,2887.91220630346,2919844.11276216,2677456.20444235,1732747.32378208,0.3999592,0.3999592,4.999490000000000E-02,0.198484462673466,0.189908890474981,3.943768166346185E-02,0.201474737326534,0.210050309525019,1.055721833653815E-02,10.,10.,10.9577979211279,12.9031873531007,12.6621821888514,24.744479356043,9.97368748584133,9.97368748584133,10.7472978078585,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9005131507485,12.6609421068815,24.717784955913,1.60069338785314,1.4357594141265,2.40481890841558 
 07/21  16:10:00,32.4500556569583,31.4841619872126,36.1695854961759,32.4500556569583,31.4841619872126,36.1695854961759,25.6430823454888,25.1830085680778,30.1492040985679,25.333306695109,0.0,0.0,0.0,0.0,0.0,0.0,4847.04129056501,4473.9537116384,2915.1488887882,2908224.774339,2684372.22698304,1749089.33327292,0.3999592,0.3999592,4.999490000000000E-02,0.198089385793612,0.190163681523094,3.967898686994852E-02,0.201869814206388,0.209795518476906,1.031591313005148E-02,10.,10.,10.8836081890027,12.8916342992188,12.6690587577361,24.800019850303,9.97368748584133,9.97368748584133,10.6731080757333,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8879024745268,12.6664972032135,24.7732470960734,1.61049246169985,1.4469961431703,2.42981098365902 
 07/21  16:20:00,32.4280175109258,31.4799496872699,36.2630188117272,32.4280175109258,31.4799496872699,36.2630188117272,25.6800791275122,25.2094160331035,30.2500346987841,25.3915529251151,0.0,0.0,0.0,0.0,0.0,0.0,4829.95007325242,4482.07710177177,2942.54570960774,2897970.04395145,2689246.26106306,1765527.42576465,0.3999592,0.3999592,4.999490000000000E-02,0.197739418467473,0.190342873312808,3.992386413503125E-02,0.202219781532527,0.209616326687192,1.007103586496875E-02,10.,10.,10.8073386804198,12.8814380687281,12.6739049870392,24.8542311445813,9.97368748584133,9.97368748584133,10.5968385671504,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8776101548247,12.6713992315409,24.8275941686978,1.61052299555295,1.44740342094407,2.44810101160574 
 07/21  16:30:00,32.4292463809023,31.4986905398076,36.3520520664989,32.4292463809023,31.4986905398076,36.3520520664989,25.7240758884693,25.2306646921462,30.3479389975892,25.4484186777581,0.0,0.0,0.0,0.0,0.0,0.0,4820.39690626221,4489.0227478033,2969.52222368275,2892238.14375733,2693413.64868198,1781713.33420965,0.3999592,0.3999592,4.999490000000000E-02,0.197543274404142,0.190495842970727,4.016448904217602E-02,0.202415925595858,0.209463357029273,9.830410957823985E-03,10.,10.,10.7318124949003,12.8757388671577,12.678048601069,24.9071766961227,9.97368748584133,9.97368748584133,10.5213123816309,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8725558863795,12.6761514118097,24.8807403690891,1.60743361659801,1.44441571466048,2.46201892160326 
 07/21  16:40:00,32.4514320725396,31.5261960114819,36.4364915870107,32.4514320725396,31.5261960114819,36.4364915870107,25.7677739243816,25.2469323600343,30.4426365563974,25.5038337881622,0.0,0.0,0.0,0.0,0.0,0.0,4815.88356395287,4495.90949618198,2995.83649505602,2889530.13837172,2697545.69770919,1797501.89703361,0.3999592,0.3999592,4.999490000000000E-02,0.197450474789051,0.190647295206181,4.039770851827090E-02,0.202508725210949,0.209311904793819,9.597191481729106E-03,10.,10.,10.6581975833703,12.8730463100608,12.6821570781024,24.9588745664876,9.97368748584133,9.97368748584133,10.4476974701009,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8704439491323,12.6804923895395,24.9326315575296,1.60576833692637,1.44244951814549,2.47414052406837 
 07/21  16:50:00,32.48009165617,31.5473426096435,36.5158418858449,32.48009165617,31.5473426096435,36.5158418858449,25.8096121655766,25.2576946409998,30.5338561942027,25.5576896888456,0.0,0.0,0.0,0.0,0.0,0.0,4814.56701443552,4502.14870260438,3021.44392622642,2888740.20866131,2701289.22156263,1812866.35573585,0.3999592,0.3999592,4.999490000000000E-02,0.19742338895306,0.190784317836564,4.062323440455179E-02,0.20253581104694,0.209174882163436,9.371665595448213E-03,10.,10.,10.5866225700803,12.8722608866421,12.6858792463715,25.0092414341696,9.97368748584133,9.97368748584133,10.3761224568109,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8698394610168,12.6840421819574,24.9831763606642,1.60626904211055,1.44103693716502,2.48563104540211 
 07/21  17:00:00,32.50666540097,31.5585191114705,36.5895134155329,32.50666540097,31.5585191114705,36.5895134155329,25.8483657301222,25.2626053481167,30.6213919099803,25.6098656685351,0.0,0.0,0.0,0.0,0.0,0.0,4814.87160090371,4506.93928598481,3046.29052824803,2888922.96054222,2704163.57159089,1827774.31694882,0.3999592,0.3999592,4.999490000000000E-02,0.197429655961744,0.190889404768641,4.084070037341989E-02,0.202529544038256,0.209069795231359,9.154199626580116E-03,10.,10.,10.5172424329622,12.8724425959831,12.688737199169,25.0581756366789,9.97368748584133,9.97368748584133,10.3067423196929,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8699649246949,12.6866309348775,25.0322697544413,1.60759184659722,1.43882787046718,2.49670588753605 
 07/21  17:10:00,32.4923916779029,30.8346696326855,36.3546008461182,32.4923916779029,30.8346696326855,36.3546008461182,25.8786978514259,25.18764768319,30.6736404000732,25.628918354741,0.0,0.0,0.0,0.0,0.0,0.0,4816.13608058015,4477.28776206999,3066.89383888213,2889681.64834809,2686372.65724199,1840136.30332928,0.3999592,0.3999592,4.999490000000000E-02,0.19745566901612,0.190237097954149,4.103491960168697E-02,0.20250353098388,0.209722102045851,8.959980398313038E-03,10.,10.,10.4531826092178,12.8731969557221,12.6710477761919,25.0921935419538,9.97368748584133,9.97368748584133,10.2426824959485,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8681311109519,12.6464980007795,25.060663034751,1.60831005074698,1.42853453740563,2.50418555644964 
 07/21  17:20:00,32.498451603517,30.5804704576076,36.2991989621613,32.498451603517,30.5804704576076,36.2991989621613,25.9055242630556,25.1347613455039,30.7317704120134,25.657979421147,0.0,0.0,0.0,0.0,0.0,0.0,4813.71857819965,4422.17250337508,3078.63873770846,2888231.14691979,2653303.50202505,1847183.24262508,0.3999592,0.3999592,4.999490000000000E-02,0.197405929928772,0.189014210147586,4.113054922160288E-02,0.202553270071228,0.210944989852414,8.864350778397118E-03,10.,10.,10.4231711526808,12.871754728932,12.6381672697348,25.1181169866404,9.97368748584133,9.97368748584133,10.2126710394114,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8671561836993,12.6240512207339,25.0900134230608,1.60389524260565,1.34310788888992,2.47975050394688 
 07/21  17:30:00,32.5135801984453,30.3471016971618,36.2809610039706,32.5135801984453,30.3471016971618,36.2809610039706,25.9280116148707,25.090569515587,30.7909918253513,25.6916444033276,0.0,0.0,0.0,0.0,0.0,0.0,4810.41593449526,4387.6035196122,3088.60753265057,2886249.56069715,2632562.11176732,1853164.51959034,0.3999592,0.3999592,4.999490000000000E-02,0.197337939868304,0.188239794061526,4.119172217397062E-02,0.202621260131696,0.211719405938474,8.803177826029386E-03,10.,10.,10.4064170576136,12.8697844470134,12.617544202353,25.1488751723498,9.97368748584133,9.97368748584133,10.1959169443442,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8669538529571,12.6133831814069,25.1222338005014,1.60177992940677,1.30791716667461,2.47459314154878 
 07/21  17:40:00,32.5281835483176,30.1519326459447,36.2852126165728,32.5281835483176,30.1519326459447,36.2852126165728,25.9450946228996,25.0410356481245,30.8468932113345,25.7236223066093,0.0,0.0,0.0,0.0,0.0,0.0,4808.81164015864,4369.46476712422,3104.207934691,2885286.98409518,2621678.86027453,1862524.7608146,0.3999592,0.3999592,4.999490000000000E-02,0.197304896495056,0.187831168409637,4.132575140028450E-02,0.202654303504944,0.212128031590363,8.669148599715501E-03,10.,10.,10.3631348953743,12.8688273615974,12.6067230362652,25.1798727845349,9.97368748584133,9.97368748584133,10.1526347821049,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8660259935695,12.5992639222175,25.1529814495611,1.59641121685641,1.270915547554,2.46900294511006 
 07/21  17:50:00,32.5377234359791,30.045534354524,36.3133337893205,32.5377234359791,30.045534354524,36.3133337893205,25.9561178409376,24.9890638412682,30.8996134564651,25.7545255980708,0.0,0.0,0.0,0.0,0.0,0.0,4806.01725867881,4344.217570394,3118.61196345073,2883610.35520729,2606530.5422364,1871167.17807044,0.3999592,0.3999592,4.999490000000000E-02,0.197247315360292,0.187259772627999,4.144860933711268E-02,0.202711884639708,0.212699427372001,8.546290662887319E-03,10.,10.,10.3233860487416,12.8671602973312,12.5916611344476,25.2087065766335,9.97368748584133,9.97368748584133,10.1128859354722,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8642209820483,12.5865581043659,25.1825430822513,1.58827060842824,1.2372633762846,2.46312787525653 
 07/21  18:00:00,32.5417105901708,29.9971003027397,36.3532461895256,32.5417105901708,29.9971003027397,36.3532461895256,25.9604811560409,24.9364976275129,30.9491403303357,25.7845319431404,0.0,0.0,0.0,0.0,0.0,0.0,4801.55888467,4323.37524420124,3132.80258219082,2880935.330802,2594025.14652075,1879681.54931449,0.3999592,0.3999592,4.999490000000000E-02,0.197155378148714,0.186785743401044,4.156969545938073E-02,0.202803821851286,0.213173456598956,8.425204540619270E-03,10.,10.,10.2840377138571,12.8645005330689,12.5792270779415,25.2369224270166,9.97368748584133,9.97368748584133,10.0735376005877,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8614322625304,12.575756016191,25.2111170481522,1.57860375491269,1.21080653624977,2.4590081435698 
 07/21  18:10:00,29.333661256664,27.6509631834637,33.9197120367797,29.333661256664,27.6509631834637,33.9197120367797,25.6210542488093,24.676027428861,30.7561458870785,25.5699417834594,0.0,0.0,0.0,0.0,0.0,0.0,4632.36987785559,4190.59910380651,3082.45586780963,2779421.92671336,2514359.4622839,1849473.52068578,0.3999592,0.3999592,4.999490000000002E-02,0.193598892255242,0.183712913885354,4.107683434811205E-02,0.206360307744758,0.216246286114646,8.918065651887958E-03,10.,10.,10.4507503894273,12.7635662298874,12.5000158604859,25.1640311379746,9.97368748584133,9.97368748584133,10.2402502761579,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000002E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.6907320639303,12.4469204210009,25.0938364144711,1.53676971527976,1.17165523717483,2.43301269466674 
 07/21  18:20:00,28.0209632729851,26.5972712766519,32.948114658276,28.0209632729851,26.5972712766519,32.948114658276,25.4335433372109,24.490616048353,30.6429244619432,25.4535073761347,0.0,0.0,0.0,0.0,0.0,0.0,4397.51486241628,4006.39339876067,3015.77219911386,2638508.91744977,2403836.03925641,1809463.31946832,0.3999592,0.3999592,4.999489999999999E-02,0.188461550200748,0.179112288653879,4.047663164091331E-02,0.211497649799252,0.220846911346121,9.518268359086680E-03,10.,10.0058606663754,10.6455307715094,12.6234570834459,12.3959875453853,25.0413187735656,9.97368748584132,9.97954815221668,10.43503065824,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999489999999999E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.5883431018218,12.3682346817555,24.996171154346,1.18074688502904,0.903383322228443,2.16621704681003 
 07/21  18:30:00,27.1803055355811,25.8905334820128,32.2984218937746,27.1803055355811,25.8905334820128,32.2984218937746,25.2794850318119,24.3432782925309,30.5567022653557,25.3714032619244,0.0,0.0,0.0,0.0,0.0,0.0,4273.40681758294,3808.54275054504,2975.85483404768,2564044.09054976,2285125.65032702,1785512.90042861,0.3999592,0.3999592,4.999490000000000E-02,0.185640335420828,0.171158502603576,4.012726286859608E-02,0.214318864579172,0.228800697396424,9.867637131403918E-03,10.,10.1027889549674,10.7558791381704,12.5494170541299,12.3749397685316,24.9615706418748,9.97368748584133,10.0764764408087,10.545379024901,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.5212441190096,12.3519260251609,24.9201157598444,1.02333181916346,0.77497421243212,2.05102862199627 
 07/21  18:40:00,26.6245085547763,25.4288360487246,31.8636210985669,26.6245085547763,25.4288360487246,31.8636210985669,25.1319558243794,24.22962432102,30.4778705788549,25.297393335169,0.0,0.0,0.0,0.0,0.0,0.0,4168.67405051354,3453.82092609331,2939.29235126859,2501204.43030813,2072292.55565598,1763575.41076115,0.3999592,0.3999592,4.999490000000002E-02,0.183200031687391,0.153319287432107,3.980504089672891E-02,0.21675916831261,0.246639912567893,1.018985910327112E-02,10.,10.392858988801,10.8567128957344,12.4869358736829,12.453549490805,24.8882731242476,9.97368748584133,10.3665464746423,10.646212782465,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000002E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.4657621937126,12.4364432445312,24.8509351100575,0.91757024288125,0.685291308784176,1.9705456788647 
 07/21  18:50:00,26.2849814305821,25.1566001353616,31.5798576819568,26.2849814305821,25.1566001353616,31.5798576819568,24.9930684336836,24.1464855044988,30.4026456169464,25.2300466166804,0.0,0.0,0.0,0.0,0.0,0.0,4081.95324293335,3080.53863019446,2906.1737024352,2449171.94576001,1848323.17811668,1743704.22146112,0.3999592,0.3999592,4.999490000000000E-02,0.181136873170806,0.132713076354398,3.951321612633801E-02,0.218822326829194,0.267246123645602,1.048168387366199E-02,10.,10.7816729555067,10.9469907615245,12.435200217512,12.619862643803,24.8208082967718,9.97368748584133,10.7553604413481,10.7364906482551,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.419611619609,12.6075932322046,24.7865901720388,0.842307814518702,0.623396051829738,1.91304236522785 
 07/21  19:00:00,25.6737944119794,24.6789671232121,31.0234854436722,25.6737944119794,24.6789671232121,31.0234854436722,24.8692324188349,24.1054499303696,30.3187246252156,25.1568067737522,0.0,0.0,0.0,0.0,0.0,0.0,3754.74396955513,2418.72708421451,2870.91616793796,2252846.38173308,1451236.2505287,1722549.70076278,0.3999592,0.3999592,4.999490000000000E-02,0.16556402827625,9.865875091777712E-02,3.919482866328136E-02,0.23439517172375,0.301300449082223,1.080007133671864E-02,10.2354305646325,11.5158564142485,11.0454876939807,12.4755757211664,12.9594400221477,24.7513755077242,10.2091180504738,11.4895439000898,10.8349875807113,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.4659655726426,12.9521753378886,24.7201461815779,0.78854009248407,0.586695363568866,1.87091823760047 
 07/21  19:10:00,25.4676982333113,24.5340979617535,30.7739193537254,25.4676982333113,24.5340979617535,30.7739193537254,24.7919703714086,24.0584637191799,30.2312406158626,25.0869415069271,0.0,0.0,0.0,0.0,0.0,0.0,3249.91270038405,2286.57614509342,2836.28115322082,1949947.62023043,1371945.68705605,1701768.69193249,0.3999592,0.3999592,4.999490000000000E-02,0.138962197016546,8.912442840016152E-02,3.888178500501624E-02,0.260997002983454,0.310834771599839,1.111311499498376E-02,10.7189076539192,11.8790986680415,11.1412606556969,12.6581295554966,13.2439515276806,24.6821707267275,10.6925951397606,11.8527861538828,10.9307605424276,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.654975116691,13.2415183315956,24.6552400899588,0.706663076708184,0.523384247337377,1.7950297865025 
 07/21  19:20:00,25.4017253050657,24.4882283786617,30.6713846216301,25.4017253050657,24.4882283786617,30.6713846216301,24.6904383630423,23.9767782640676,30.1431968068279,25.0243863036702,0.0,0.0,0.0,0.0,0.0,0.0,3399.83076756397,2552.29983523012,2799.34861941778,2039898.46053838,1531379.90113807,1679609.17165067,0.3999592,0.3999592,4.999490000000000E-02,0.143742013688383,9.730804069982656E-02,3.850602366218286E-02,0.256217186311616,0.302651159300173,1.148887633781714E-02,10.689350067622,11.846606391725,11.2613504270233,12.7180119893767,13.3700557700492,24.6263977312076,10.6630375534633,11.8202938775663,11.050850313754,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.7142292397552,13.3671360432686,24.5957001380993,0.665425392753226,0.491294385211439,1.74956013294926 
 07/21  19:30:00,25.3252537591198,24.4201440011079,30.5968046769139,25.3252537591198,24.4201440011079,30.5968046769139,24.5828234845637,23.8866460627188,30.0507448544534,24.9637450269181,0.0,0.0,0.0,0.0,0.0,0.0,3379.11807504186,2635.44935775779,2771.46662800811,2027470.84502511,1581269.61465467,1662879.97680486,0.3999592,0.3999592,4.999490000000000E-02,0.141735528216778,9.898412581820708E-02,3.825434989912982E-02,0.258223671783222,0.300975074181793,1.174055010087018E-02,10.7478433686679,11.8897145266729,11.336552195638,12.7641799077529,13.4628146829116,24.5687663647408,10.7215308545092,11.8634020125142,11.1260520823686,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.7596759271785,13.4590510452502,24.5379951044832,0.639129327889511,0.469358718780126,1.71979656340413 
 07/21  19:40:00,25.2135459975986,24.3191761464685,30.50638404611,25.2135459975986,24.3191761464685,30.50638404611,24.4739458905497,23.7952458193383,29.9517828603477,24.9031982506296,0.0,0.0,0.0,0.0,0.0,0.0,3315.76173829097,2645.36907458768,2743.89408380354,1989457.04297458,1587221.44475261,1646336.45028212,0.3999592,0.3999592,4.999490000000000E-02,0.137734115293624,9.797248859471694E-02,3.800317786129144E-02,0.262225084706376,0.301986711405283,1.199172213870856E-02,10.8434328011002,11.9748199986151,11.4112231909449,12.8220184646842,13.5538797349291,24.5120739808176,10.8171202869416,11.9485074844564,11.2007230776755,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8166796372446,13.5493374741658,24.4810249920208,0.612130905472935,0.445461800727851,1.6929456653374 
 07/21  19:50:00,25.0894549747831,24.2111410498467,30.3982731630798,25.0894549747831,24.2111410498467,30.3982731630798,24.3657720411521,23.7054029373384,29.8456102884749,24.8419869802651,0.0,0.0,0.0,0.0,0.0,0.0,3210.28957137882,2599.77968268993,2716.17551784796,1926173.74282729,1559867.80961396,1629705.31070878,0.3999592,0.3999592,4.999490000000000E-02,0.131679360724938,9.488126216165595E-02,3.774822458287034E-02,0.268279839275062,0.305077937838344,1.224667541712966E-02,10.9830675030017,12.1010298169144,11.4866612130573,12.8987922894333,13.6529326876413,24.4554486509414,10.9567549888431,12.0747173027557,11.2761610997879,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.8931821750308,13.6482302439044,24.4240945323046,0.581919037239663,0.418693573482164,1.66425713959463 
 07/21  20:00:00,24.9693354356765,24.1113243467768,30.2801501837592,24.9693354356765,24.1113243467768,30.2801501837592,24.257874889169,23.6166480678766,29.7324771438625,24.7798093327512,0.0,0.0,0.0,0.0,0.0,0.0,3101.48323892598,2544.78121602614,2688.03127481971,1860889.94335559,1526868.72961568,1612818.76489183,0.3999592,0.3999592,4.999490000000000E-02,0.125364165906631,9.150450588336713E-02,3.748693200811148E-02,0.274595034093369,0.308454694116633,1.250796799188852E-02,11.1381812815211,12.2360736876917,11.5635931428583,12.9890586418116,13.7552047524195,24.3982845105685,11.1118687673624,12.209761173533,11.3530930295889,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,12.9835678663336,13.7506926021436,24.366774634905,0.550852880353663,0.391692472077279,1.63351412191234 
 07/21  20:10:00,24.8546381620155,24.0194098705099,30.1565748310771,24.8546381620155,24.0194098705099,30.1565748310771,24.1503691261237,23.5275424947724,29.6131341157004,24.7165769954507,0.0,0.0,0.0,0.0,0.0,0.0,3009.08451618972,2500.37633333271,2659.42456200176,1805450.70971383,1500225.79999963,1595654.73720105,0.3999592,0.3999592,4.999490000000000E-02,0.119785217829555,8.864805426828086E-02,3.721908932484512E-02,0.280173982170445,0.311311145731719,1.277581067515488E-02,11.2883307054044,12.3608445665289,11.6420162289176,13.0841443554975,13.8535210797767,24.3404028115448,11.2620181912457,12.3345320523703,11.4315161156482,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.0787990885023,13.8491855851442,24.3088283032266,0.520660488917202,0.365910473167031,1.6015692921406 
 07/21  20:20:00,24.7397045400186,23.929359039194,30.0275208046334,24.7397045400186,23.929359039194,30.0275208046334,24.0413359488976,23.4376321839773,29.4884447116491,24.6522015672423,0.0,0.0,0.0,0.0,0.0,0.0,2929.43419281766,2462.58026788567,2630.3512548597,1757660.51569059,1477548.1607314,1578210.75291582,0.3999592,0.3999592,4.999490000000000E-02,0.114854621124155,8.617264943163983E-02,3.694473834732698E-02,0.285104578875845,0.31378655056836,1.305016165267302E-02,11.4317022974806,12.4757376618626,11.7218573487472,13.1800526445615,13.9458990487483,24.2817101502141,11.4053897833219,12.4494251477039,11.5113572354778,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.1747178681917,13.941605735066,24.2500786598325,0.491300515402157,0.341252656795528,1.56896486047491 
 07/21  20:30:00,24.6209700130876,23.8377147507377,29.8918827638164,24.6209700130876,23.8377147507377,29.8918827638164,23.9314476134014,23.3474507476359,29.359245414251,24.5865927748501,0.0,0.0,0.0,0.0,0.0,0.0,2851.84684766171,2422.23358546198,2600.76880600373,1711108.10859702,1453340.15127719,1560461.28360224,0.3999592,0.3999592,4.999490000000000E-02,0.110126226693666,8.372140407413416E-02,3.666344820156673E-02,0.289832973306334,0.316237795925866,1.333145179843327E-02,11.5753693249767,12.5883012010075,11.8031955552588,13.2774838955286,14.0344222442973,24.2220823716445,11.549056810818,12.5619886868488,11.5926954419894,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.2720789718823,14.0300993078709,24.1903822079568,0.462210708392363,0.31711357605502,1.53575796061481 
 07/21  20:40:00,24.4988819674709,23.7446742243722,29.7495651306987,24.4988819674709,23.7446742243722,29.7495651306987,23.8216874385921,23.2577111666587,29.2263223548364,24.5197119956835,0.0,0.0,0.0,0.0,0.0,0.0,2771.5157281532,2376.13088010934,2570.63634350756,1662909.43689192,1425678.52806561,1542381.80610454,0.3999592,0.3999592,4.999490000000000E-02,0.105388078047118,8.115454841816903E-02,3.637476480725981E-02,0.294571121952882,0.318804651581831,1.362013519274019E-02,11.7237874836405,12.7028565615779,11.8861161709468,13.3780270441099,14.1214999504989,24.1614095755082,11.6974749694818,12.6765440474192,11.6756160576775,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.3725679697228,14.1171582967034,24.1296482644309,0.433081307719291,0.2931769772741,1.50188728718249 
 07/21  20:50:00,24.3755545715915,23.651728007336,29.6015011623083,24.3755545715915,23.651728007336,29.6015011623083,23.7127297593014,23.1688274006835,29.0904058213507,24.451589959723,0.0,0.0,0.0,0.0,0.0,0.0,2689.85376128645,2326.32186260922,2539.9443324495,1613912.25677187,1395793.11756553,1523966.5994697,0.3999592,0.3999592,4.999490000000000E-02,0.100695049779365,7.853197260530990E-02,3.607852159312516E-02,0.299264150220635,0.32142722739469,1.391637840687485E-02,11.8763975406614,12.8191572195347,11.9706180468477,13.4819655689542,14.208108958284,24.0996446940812,11.8500850265027,12.792844705376,11.7601179335783,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.4765058212058,14.2037860284555,24.0678488987014,0.404003617991895,0.269485076597236,1.46739340610986 
 07/21  21:00:00,24.2526234176681,23.5598511026779,29.4489440447297,24.2526234176681,23.5598511026779,29.4489440447297,23.6048831301085,23.0809275460569,28.9521568828363,24.3823091767365,0.0,0.0,0.0,0.0,0.0,0.0,2609.83408866032,2275.73730277553,2508.71613309185,1565900.45319619,1365442.38166532,1505229.67985511,0.3999592,0.3999592,4.999490000000000E-02,9.617258501514483E-02,7.595224149053818E-02,3.577486486947506E-02,0.303786614984855,0.324006958509462,1.422003513052494E-02,12.0305567855106,12.93533999083,12.0566092734399,13.5884300418614,14.2941349942957,24.0368066647256,12.0042442713519,12.9090274766713,11.8461091601705,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.583009683436,14.2898545720575,24.0050089732334,0.376868139402725,0.246191006897156,1.43241977641983 
 07/21  21:10:00,24.1307638541969,23.4692328760573,29.2929742098335,24.1307638541969,23.4692328760573,29.2929742098335,23.498283540767,22.9940378394871,28.8121550001047,24.311978670658,0.0,0.0,0.0,0.0,0.0,0.0,2533.03884683459,2225.84777209991,2476.99501808022,1519823.30810075,1335508.66325994,1486197.01084813,0.3999592,0.3999592,4.999490000000000E-02,9.188912212561978E-02,7.346420393350703E-02,3.546412899128312E-02,0.30807007787438,0.326494996066493,1.453077100871689E-02,12.1842207279149,13.0501861216526,12.1439471625188,13.6963196105563,14.379236873722,23.9729585863986,12.1579082137562,13.023873607494,11.9334470492495,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.6909552599552,14.3750044853873,23.941188508452,0.348619191877881,0.223384943460941,1.3971367139901 
 07/21  21:20:00,24.0101503167921,23.3797427010418,29.1343763914013,24.0101503167921,23.3797427010418,29.1343763914013,23.3930402723156,22.9082002044129,28.6708955600273,24.2407167635638,0.0,0.0,0.0,0.0,0.0,0.0,2459.53662984455,2176.76244193297,2444.8322137515,1475721.97790673,1306057.46515978,1466899.3282509,0.3999592,0.3999592,4.999490000000000E-02,8.784875606252206E-02,7.106892503777168E-02,3.514672108794355E-02,0.312110443937478,0.328890274962228,1.484817891205645E-02,12.3365451822539,13.1634589049284,12.2324734508167,13.8048309564589,14.4632430644147,23.9081859545961,12.3102326680952,13.1371463907697,12.0219733375473,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.799527529953,14.45910732774,23.8764677907326,0.320896269802086,0.201076336036182,1.36168903451279 
 07/21  21:30:00,23.8909100150201,23.291299746786,28.9736815591785,23.8909100150201,23.291299746786,28.9736815591785,23.2892719505956,22.8234647570481,28.5287970268489,24.1686417151222,0.0,0.0,0.0,0.0,0.0,0.0,2388.80403170605,2128.38413704259,2412.28435712856,1433282.41902363,1277030.48222555,1447370.61427714,0.3999592,0.3999592,4.999490000000000E-02,8.402951256545159E-02,6.875823544022497E-02,3.482329074169348E-02,0.315929687434548,0.331200964559775,1.517160925830652E-02,12.4873121040098,13.2753216236978,12.3219287623302,13.9134337785686,14.5462589680561,23.8424987064756,12.4609995898512,13.2490091095391,12.1114286490609,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,13.9082535697459,14.5421683224954,23.810936729841,0.293713853794587,0.179242320537794,1.32618368953433 
 07/21  21:40:00,23.7732400831867,23.2039439349966,28.8111335314571,23.7732400831867,23.2039439349966,28.8111335314571,23.1870617751103,22.7398823696159,28.3862178710861,24.0958687241283,0.0,0.0,0.0,0.0,0.0,0.0,2320.64720192426,2080.57100978626,2379.39602737587,1392388.32115456,1248342.60587175,1427637.61642552,0.3999592,0.3999592,4.999490000000000E-02,8.041784527566853E-02,6.652389485288025E-02,3.449379492206524E-02,0.319541354724331,0.33343530514712,1.550110507793476E-02,12.6363624812248,13.3858753165174,12.4123695368627,14.0218535378178,14.6283010293446,23.7761661063137,12.6100499670662,13.3595628023588,12.2018694235933,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.0167422186658,14.6242576657479,23.7446907368416,0.267078933172086,0.157866037795174,1.29220790738305 
 07/21  21:50:00,23.6573424200947,23.1177553563645,28.6471939644901,23.6573424200947,23.1177553563645,28.6471939644901,23.086466679376,22.6574789401121,28.243431204012,24.022510060547,0.0,0.0,0.0,0.0,0.0,0.0,2254.8504984516,2033.43139811018,2346.22231807857,1352910.29907096,1220058.83886611,1407733.39084714,0.3999592,0.3999592,4.999490000000000E-02,7.700084347000936E-02,6.436585399524679E-02,3.415888062287995E-02,0.322958356529991,0.335593346004753,1.583601937712005E-02,12.7834498960166,13.4950700812542,12.503546753251,14.1297152279609,14.709384089426,23.7092012030556,12.757137381858,13.4687575670955,12.2930466399816,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.1246783843814,14.7053908594041,23.6778261762194,0.241004176615209,0.136941751409213,1.25642612802513 
 07/21  22:00:00,23.543355325072,23.0327839056673,28.4835539812207,23.543355325072,23.0327839056673,28.4835539812207,22.9875094702225,22.5762579506592,28.1005959541484,23.9486991901229,0.0,0.0,0.0,0.0,0.0,0.0,2191.34358108445,1987.08865399301,2312.80935131958,1314806.14865067,1192253.19239581,1387685.61079175,0.3999592,0.3999592,4.999490000000000E-02,7.376969886940575E-02,6.228492854801465E-02,3.381891572615135E-02,0.326189501130594,0.337674271451985,1.617598427384865E-02,12.9283219748816,13.6028058045444,12.5953334744108,14.2367246261366,14.7894817362553,23.6416967372079,12.9020094607229,13.5764932903857,12.3848333611415,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.2317662429995,14.7855406589415,23.610455371362,0.215500314155602,0.116466547119465,1.22074152431768 
 07/21  22:10:00,23.4326852257219,22.9496949512489,28.3218632377052,23.4326852257219,22.9496949512489,28.3218632377052,22.8917488472489,22.4962295284505,27.9579644547666,23.8745977853021,0.0,0.0,0.0,0.0,0.0,0.0,2130.12429488982,1941.59485152174,2279.22312436204,1278074.57693389,1164956.91091305,1367533.87461723,0.3999592,0.3999592,4.999490000000000E-02,7.071677588732074E-02,6.027980452543152E-02,3.347449796236787E-02,0.329242424112679,0.339679395474568,1.652040203763213E-02,13.07080584366,13.7090201179159,12.6875419392263,14.3427077503408,14.8685627584253,23.5737794101019,13.0444933295014,13.6827076037572,12.4770418259569,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.3378590778447,14.8646883833147,23.5427117197256,0.190712116461337,9.643551703849994E-02,1.18696085627076 
 07/21  22:20:00,23.3252657824997,22.8684281438979,28.162235293286,23.3252657824997,22.8684281438979,28.162235293286,22.7975865574028,22.4173160148599,27.8157343194921,23.8003354274248,0.0,0.0,0.0,0.0,0.0,0.0,2072.7524737484,1897.81576322125,2245.54008308733,1243651.48424904,1138689.45793275,1347324.0498524,0.3999592,0.3999592,4.999490000000000E-02,6.789074101813053E-02,5.837577653515155E-02,3.312635425464372E-02,0.332068458981869,0.341583423464848,1.686854574535628E-02,13.2091434678476,13.8128813109389,12.7799551989533,14.4468376019025,14.9463123216622,23.5055966196097,13.1828309536889,13.7865687967802,12.5694550856839,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.4420959094989,14.9425032611581,23.4747145806764,0.16663092155589,7.690160135749127E-02,1.1521428457997 
 07/21  22:30:00,23.2202803582251,22.78856439622,28.0039763349494,23.2202803582251,22.78856439622,28.0039763349494,22.704916689272,22.3394725282608,27.6740621201084,23.7260016586745,0.0,0.0,0.0,0.0,0.0,0.0,2018.44165295447,1855.42653150609,2211.81214876385,1211064.99177268,1113255.91890365,1327087.28925831,0.3999592,0.3999592,4.999490000000000E-02,6.525860404362610E-02,5.656012808321438E-02,3.277495831866036E-02,0.334700595956374,0.343399071916786,1.721994168133964E-02,13.3434177718754,13.9144648201277,12.8724339972927,14.548727892096,15.0226120104464,23.4372566265402,13.3171052577167,13.888152305969,12.6619338840234,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.544074883656,15.0188597997407,23.4065580205586,0.143229446356456,5.784448116542439E-02,1.11521537401375 
 07/21  22:40:00,23.117161569671,22.7098153782883,27.8473238740587,23.117161569671,22.7098153782883,27.8473238740587,22.6137582406511,22.2627135056503,27.5330139881481,23.6516787702537,0.0,0.0,0.0,0.0,0.0,0.0,1965.73004501115,1813.76098735919,2178.07281159601,1179438.02700669,1088256.59241551,1306843.6869576,0.3999592,0.3999592,4.999490000000000E-02,6.276347122519968E-02,5.480889269280238E-02,3.242059687929360E-02,0.3371957287748,0.345150307307198,1.757430312070640E-02,13.4746495522187,14.0142945047249,12.964894450826,14.6485271472402,15.0975880900302,23.3688352423551,13.44833703806,13.9879819905663,12.7543943375566,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.6439513432468,15.0938875781538,23.3383268231541,0.120412969431638,3.921169866703172E-02,1.08206437470194 
 07/21  22:50:00,23.015810548906,22.6321302291147,27.6925022406796,23.015810548906,22.6321302291147,27.6925022406796,22.5241659042235,22.1870701018069,27.3927115399761,23.5774551496699,0.0,0.0,0.0,0.0,0.0,0.0,1913.87257744189,1772.49989958197,2144.35832314997,1148323.54646513,1063499.93974918,1286614.99388998,0.3999592,0.3999592,4.999490000000000E-02,6.037301157064555E-02,5.310901817210649E-02,3.206360434781800E-02,0.339586188429354,0.346850181827894,1.793129565218200E-02,13.6035480379113,14.1127307771396,13.0572415457191,14.7465000660532,15.1714104860595,23.3004103382873,13.5772355237526,14.0864182629809,12.8467414324497,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.7420006824197,15.1677616180755,23.2701061144345,9.811676356980345E-02,2.096654456672984E-02,1.04852648751109 
 07/21  23:00:00,22.9163416118061,22.5555702377524,27.5395532073239,22.9163416118061,22.5555702377524,27.5395532073239,22.4361631107506,22.1125576530163,27.2532507354539,23.5034096357262,0.0,0.0,0.0,0.0,0.0,0.0,1862.87542457587,1731.68888808834,2110.70848627101,1117725.25474552,1039013.332853,1266425.0917626,0.3999592,0.3999592,4.999490000000000E-02,5.808088464831054E-02,5.145916908849560E-02,3.170437018662623E-02,0.341878315351689,0.348500030911504,1.829052981337377E-02,13.7302368138675,14.2098372136067,13.1493682470951,14.8427740785024,15.2441700920569,23.2320647297843,13.7039242997088,14.183524699448,12.9388681338257,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.8383547022561,15.2405749607477,23.2019739422339,7.632320753070719E-02,3.096412795056302E-03,1.01545773397712 
 07/21  23:10:00,22.8188383779214,22.4801867399224,27.3884200168381,22.8188383779214,22.4801867399224,27.3884200168381,22.3497350501193,22.0391717488583,27.1147105946279,23.4296102447671,0.0,0.0,0.0,0.0,0.0,0.0,1812.97234744508,1691.4832712044,2077.15679361928,1087783.40846705,1014889.96272264,1246294.07617157,0.3999592,0.3999592,4.999490000000000E-02,5.588910151327909E-02,4.986176606253176E-02,3.134322689425100E-02,0.344070098486721,0.350097433937468,1.865167310574900E-02,13.8545729852424,14.3055372028095,13.2411862314074,14.9373459694262,15.3158830984083,23.1638698924182,13.8282604710837,14.2792246886508,13.0306861181381,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,14.9330091330744,15.3123433640234,23.1339996236635,5.503420294748685E-02,-1.440079843481376E-02,0.982860353814272 
 07/21  23:20:00,22.723289218376,22.4059854166588,27.2390436633827,22.723289218376,22.4059854166588,27.2390436633827,22.264849504383,21.9668977531933,26.9771551333375,23.3561165159104,0.0,0.0,0.0,0.0,0.0,0.0,1764.27859192536,1651.97628193413,2043.73177465482,1058567.15515521,991185.769160478,1226239.06479289,0.3999592,0.3999592,4.999490000000000E-02,5.379639475824178E-02,4.831757210916506E-02,3.098046403133660E-02,0.346162805241758,0.351641627890835,1.901443596866340E-02,13.9764520275983,14.399766575097,13.3326212860922,15.0301801440178,15.3865410667865,23.0958877749701,13.9501395134396,14.3734540609384,13.1221211728229,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,15.0259261264129,15.3830573170961,23.0662447254716,3.424729006612157E-02,-3.152874809846214E-02,0.952565817113459 
 07/21  23:30:00,22.6296307938595,22.3329448770253,27.0913953137773,22.6296307938595,22.3329448770253,27.0913953137773,22.1814731968041,21.8957185490502,26.8406360193703,23.2829815383058,0.0,0.0,0.0,0.0,0.0,0.0,1716.75649698343,1613.17848410983,2010.4585478984,1030053.89819006,967907.090465898,1206275.12873904,0.3999592,0.3999592,4.999490000000000E-02,5.179697243889157E-02,4.682498083532535E-02,3.061634462811836E-02,0.348162227561108,0.353134219164675,1.937855537188164E-02,14.09588847703,14.4925182291765,13.4236083797493,15.1212687853311,15.4561432676907,23.028173265069,14.0695759628713,14.4662057150178,13.2131082664799,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,15.1170967221434,15.4527154859596,22.9987643306014,1.395028309193150E-02,-4.829574909250234E-02,0.921185131939067 
 07/21  23:40:00,22.5377971232308,22.261040268789,26.9454659219196,22.5377971232308,22.261040268789,26.9454659219196,22.0995755297999,21.8256165297443,26.7051945510914,23.2102527906712,0.0,0.0,0.0,0.0,0.0,0.0,1670.31305721784,1575.06427938816,1977.35966641645,1002187.83433071,945038.567632898,1186415.79984987,0.3999592,0.3999592,4.999490000000000E-02,4.988361165692437E-02,4.538139825667441E-02,3.025111361155217E-02,0.350075588343076,0.354577801743326,1.974378638844783E-02,14.2129615076756,14.5838189037184,13.5140891296994,15.2106356693869,15.524701218632,22.9607756846459,14.186648993517,14.5575063895597,13.3035890164301,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,15.2065446490515,15.5213292944214,22.931607790426,-5.873817813986104E-03,-6.471264581956444E-02,0.89024285256972 
 07/21  23:50:00,22.4477286776223,22.1902518884375,26.8012486700776,22.4477286776223,22.1902518884375,26.8012486700776,22.0191251729017,21.7565726295368,26.5708629902281,23.1379723146849,0.0,0.0,0.0,0.0,0.0,0.0,1624.85323132832,1537.60907812494,1944.45530735424,974911.938796991,922565.446874966,1166673.18441254,0.3999592,0.3999592,4.999490000000000E-02,4.804946206522414E-02,4.398436015283096E-02,2.988499877320333E-02,0.351909737934776,0.355974839847169,2.010990122679667E-02,14.3277535959616,14.6736996640138,13.6040113460511,15.2983066466673,15.5922313641289,22.8937392349108,14.3014410818029,14.6473871498551,13.3935112327817,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,15.294314029109,15.5889152630175,22.8648190502267,-2.524197226967355E-02,-8.079042467716251E-02,0.859733256478722 
 07/21  24:00:00,22.3593875418417,22.1205628800128,26.6587303264469,22.3593875418417,22.1205628800128,26.6587303264469,21.9400923393118,21.6885654638519,26.4376656521477,23.0661768334195,0.0,0.0,0.0,0.0,0.0,0.0,1580.36408670217,1500.79789779738,1911.76325453426,948218.452021304,900478.738678428,1147057.95272056,0.3999592,0.3999592,4.999490000000000E-02,4.629019469947678E-02,4.263179203755158E-02,2.951820939959364E-02,0.353669005300523,0.357327407962448,2.047669060040637E-02,14.4403391529721,14.7621851394532,13.693329183204,15.3843485342383,15.65874944708,22.8271030619699,14.4140266388134,14.7358726252945,13.4828290699346,50.,50.,50.,30000.,30000.,30000.,0.3999592,0.3999592,4.999490000000000E-02,44.15,44.15,44.15,26490.,26490.,26490.,15.3804352308913,15.6554891567258,22.7984368658498,-4.416995160457167E-02,-9.653939863457561E-02,0.829650506601835 
 07/21  00:10:00,31.8074753964846,31.1137724523687,28.6846347818925,31.8074753964846,31.1137724523687,28.6846347818925,32.1906021626734,30.6906980235741,28.5624449143745,24.1675484528054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9294.56690009277,2418.42589863472,0.0,5576740.14005566,1451055.53918083,0.0,0.1999796,4.999490000000000E-02,0.0,0.15777393982134,3.491716746006203E-02,0.0,4.220566017865993E-02,1.507773253993798E-02,10.,16.1264138079747,12.2892626678471,10.,21.6713404618921,23.8390552408766,10.,16.1132575508953,12.0787625545777,0.0,25.,50.,0.0,15000.,30000.,0.0,0.1999796,4.999490000000000E-02,0.0,22.075,44.15,0.0,13245.,26490.,28.6242643692939,24.9926132320555,23.8116924042512,2.46371027813834,2.26463503751505,1.7713161961089 
 07/21  00:20:00,31.7371774383107,30.8731987799826,28.5468824960269,31.7371774383107,30.8731987799826,28.5468824960269,32.1308354435923,30.804323165816,28.4317808700523,24.0952427311935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2385.46422923075,0.0,0.0,1431278.53753845,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.458814726950096E-02,0.0,0.0,1.540675273049904E-02,10.,22.1016832571922,12.3794646568287,10.,22.1016832571922,23.772135039824,10.,22.1016832571922,12.1689645435594,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.9010915206786,26.1539038890121,23.7447307929912,2.43090126759592,2.22969593785657,1.73515221210405 
 07/21  00:30:00,31.6754889049383,30.7609057697793,28.4153142722598,31.6754889049383,30.7609057697793,28.4153142722598,32.0544389936727,30.8552253343401,28.3036159830611,24.0259474202059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2346.96751022034,0.0,0.0,1408180.50613221,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.416641358555666E-02,0.0,0.0,1.582848641444334E-02,10.,22.0528062901927,12.5015083505572,10.,22.0528062901927,23.710715321768,10.,22.0528062901927,12.2910082372879,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,29.0939129339172,26.8267175416705,23.6804340179379,2.41143329749192,2.20454865563667,1.70494369970664 
 07/21  00:40:00,31.5835662712216,30.7183547564491,28.2823326767235,31.5835662712216,30.7183547564491,28.2823326767235,31.9732190730645,30.8228406466039,28.176323627903,23.9565317382619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2315.70747384864,0.0,0.0,1389424.48430918,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.384996523319121E-02,0.0,0.0,1.614493476680879E-02,10.,21.9582465657014,12.5866566616296,10.,21.9582465657014,23.6468343425778,10.,21.9582465657014,12.3761565483602,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,29.2553325057449,27.1371904471279,23.6160989496774,2.39265219909204,2.18517587217237,1.67487111105421 
 07/21  00:50:00,31.2209792005939,30.7072888062667,28.2146224613031,31.2209792005939,30.7072888062667,28.2146224613031,30.9721851119152,30.7746594667805,28.0499414795704,23.8863559002078,0.0,0.0,0.0,0.0,0.0,0.0,9765.62437509076,0.0,2290.50664957211,5859374.62505445,0.0,1374303.98974327,0.1999796,0.0,4.999490000000000E-02,0.159392941751893,0.0,3.362665695985589E-02,4.058665824810720E-02,0.0,1.636824304014410E-02,10.,21.8377726048704,12.638700840925,15.8259488012342,21.8377726048704,23.578678625643,9.98684374292066,21.8377726048704,12.4282007276556,25.,0.0,50.,15000.,0.0,30000.,0.1999796,0.0,4.999490000000000E-02,22.075,0.0,44.15,13245.,0.0,26490.,25.7569876276417,27.3690754760417,23.5507228065495,2.28186315457287,2.17188428464495,1.64493483665437 
 07/21  01:00:00,30.9139267397369,30.1771851857723,28.04427802203,30.9139267397369,30.1771851857723,28.04427802203,31.0534100125622,29.0385895918771,27.9238188778183,23.8161916025352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17921.9639413029,2258.27631667806,0.0,10753178.3647818,1354965.79000683,0.0,0.3999592,4.999490000000000E-02,0.0,0.313086085276162,3.329419925919737E-02,0.0,8.687311472383816E-02,1.670070074080263E-02,10.,10.,12.7271741637686,10.,20.6918349845526,23.5134860388528,10.,9.97368748584133,12.5166740504993,0.0,50.,50.,0.0,30000.,30000.,0.0,0.3999592,4.999490000000000E-02,0.0,44.15,44.15,0.0,26490.,26490.,26.916928494963,20.8867656391946,23.4858982080783,2.25047006924882,2.00148137748182,1.6251480462304 
 07/21  01:10:00,30.849727056785,29.8078309175448,27.969572865083,30.849727056785,29.8078309175448,27.969572865083,31.0895749870102,29.3189535188734,27.7996049919966,23.74767880714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2227.1805486063,0.0,0.0,1336308.32916378,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.297209240071130E-02,0.0,0.0,1.702280759928870E-02,10.,21.6834746460936,12.8119568389515,10.,21.6834746460936,23.4500029743827,10.,21.6834746460936,12.6014567256821,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.5678938255735,22.975554480128,23.422154681826,2.21766592837556,1.9704793762785,1.59149409735842 
