Date/Time,WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),ZN001:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN002:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN003:FLR001:Surface Internal Source Location Temperature [C](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 07/21  01:20:00,30.7683459166967,29.5516647839919,27.8482656734719,30.7683459166967,29.5516647839919,27.8482656734719,31.038591655268,29.4778386786272,27.6785597756483,23.683004232835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2190.17577410432,0.0,0.0,1314105.46446259,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.255327388569021E-02,0.0,0.0,1.744162611430979E-02,10.,21.6228380847965,12.9290942157915,10.,21.6228380847965,23.3907395678101,10.,21.6228380847965,12.7185941025222,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.8419828260413,24.1358650907919,23.3617553762271,2.20638027017391,1.94526677814591,1.57115367348377 
 07/21  01:30:00,30.6461298261372,29.4272758644414,27.6900462124233,30.6461298261372,29.4272758644414,27.6900462124233,30.9684460923823,29.4748246939498,27.5572544827341,23.6168595128825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2161.10173684611,0.0,0.0,1296661.04210766,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.224779013200619E-02,0.0,0.0,1.774710986799381E-02,10.,21.5991428592964,13.0080716186926,10.,21.5991428592964,23.331074871835,10.,21.5991428592964,12.7975715054233,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.0348190383146,24.608643236488,23.3006087733083,2.18880744850108,1.91634818516639,1.54487517080887 
 07/21  01:40:00,30.5242972586218,29.3874652815515,27.5365520347,30.5242972586218,29.3874652815515,27.5365520347,30.8930476041639,29.4418267598821,27.4359834864595,23.5501000715532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2130.71333656284,0.0,0.0,1278428.00193771,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.192486431201248E-02,0.0,0.0,1.807003568798753E-02,10.,21.5116630224534,13.0912470545826,10.,21.5116630224534,23.2693356763042,10.,21.5116630224534,12.8807469413132,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.1966632880875,24.9419089994469,23.2391135697601,2.1653027525483,1.89621043004983,1.51559403155979 
 07/21  01:50:00,30.4213744526734,29.3695861783104,27.4032582886111,30.4213744526734,29.3695861783104,27.4032582886111,30.816039307654,29.4030937320118,27.3157780026909,23.4839984921734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2100.4192649058,0.0,0.0,1260251.55894348,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.160057597239363E-02,0.0,0.0,1.839432402760637E-02,10.,21.4137248907587,13.1741172183782,10.,21.4137248907587,23.2077340261956,10.,21.4137248907587,12.9636171051088,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.3387175141867,25.2286302821523,23.1780199079358,2.1413603651047,1.88380469687948,1.48511769210828 
 07/21  02:00:00,30.3315518752098,29.3431253344109,27.2842774473192,30.3315518752098,29.3431253344109,27.2842774473192,30.7382770127932,29.3622199717334,27.1970117154877,23.4188504638062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2070.58487237283,0.0,0.0,1242350.9234237,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.127905046193540E-02,0.0,0.0,1.871584953806461E-02,10.,21.3167011191863,13.2555912208702,10.,21.3167011191863,23.1469213149738,10.,21.3167011191863,13.0450911076008,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.4645365780611,25.4873544805559,23.117616271985,2.12111889966017,1.87580186134571,1.45697386042601 
 07/21  02:10:00,30.0197697588279,29.3197015463396,27.2287248077115,30.0197697588279,29.3197015463396,27.2287248077115,29.7819941050429,29.3195992622678,27.0797801661032,23.3538119994151,0.0,0.0,0.0,0.0,0.0,0.0,9348.89492836264,0.0,2046.94880085972,5609336.95701759,0.0,1228169.28051583,0.1999796,0.0,4.999490000000000E-02,0.157967221808471,0.0,3.105173366595263E-02,4.201237819152856E-02,0.0,1.894316633404737E-02,10.,21.2254624539631,13.3050037135607,15.5773375166554,21.2254624539631,23.0835611033968,9.98684374292066,21.2254624539631,13.0945036002913,25.,0.0,50.,15000.,0.0,30000.,0.1999796,0.0,4.999490000000000E-02,22.075,0.0,44.15,13245.,0.0,26490.,25.0882374445964,25.7231163404091,23.0568432272206,2.01480247000756,1.86620244612035,1.43066409210557 
 07/21  02:20:00,29.7410256001506,29.2709009354322,27.079567592666,29.7410256001506,29.2709009354322,27.079567592666,29.8632403901727,29.2751597972821,26.9631566459538,23.2890413362155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2017.22254299428,0.0,0.0,1210333.52579657,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.072626648378785E-02,0.0,0.0,1.926863351621215E-02,10.,21.1513017534092,13.3864643954575,10.,21.1513017534092,23.0232403276826,10.,21.1513017534092,13.1759642821881,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.1767086063287,25.9382469808629,22.9968178936553,1.99051906398815,1.85954717595562,1.41327566873221 
 07/21  02:30:00,29.5739268269062,29.2254806280891,26.9365876065405,29.5739268269062,29.2254806280891,26.9365876065405,29.8982983291863,29.2292941482583,26.8482722117768,23.2265142936652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1982.77921184111,0.0,0.0,1189667.52710466,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.031920296075140E-02,0.0,0.0,1.967569703924860E-02,10.,21.0989248055632,13.495012016531,10.,21.0989248055632,22.9675382466991,10.,21.0989248055632,13.2845119032616,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.7801495832577,26.1347138926867,22.9389253177101,1.95911844694371,1.84561161123802,1.38421341148687 
 07/21  02:40:00,29.4929800767188,29.1877116056175,26.8175695372961,29.4929800767188,29.1877116056175,26.8175695372961,29.8482474101771,29.1819485961412,26.7345389029078,23.1643170844832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1954.53172705359,0.0,0.0,1172719.03623216,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.000582546087925E-02,0.0,0.0,1.998907453912075E-02,10.,21.0264612192562,13.5720205414638,10.,21.0264612192562,22.9098033844816,10.,21.0264612192562,13.3615204281944,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.0235215430144,26.3139670111637,22.8812185699371,1.93367286362544,1.83374924724193,1.35569302329845 
 07/21  02:50:00,29.4710416908082,28.8727566382327,26.7701748057445,29.4710416908082,28.8727566382327,26.7701748057445,29.7833592784019,28.35297337705,26.62238225728,23.1022159308198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8300.37365224858,1931.7881545635,0.0,4980224.19134915,1159072.8927381,0.0,0.1999796,4.999490000000000E-02,0.0,0.153893987924512,2.977844740121222E-02,0.0,4.608561207548809E-02,2.021645259878778E-02,10.,15.4729053745852,13.6198259870479,10.,20.4247190089964,22.84907778463,10.,15.4597491175058,13.4093258737785,0.0,25.,50.,0.0,15000.,30000.,0.0,0.1999796,4.999490000000000E-02,0.0,22.075,44.15,0.0,13245.,26490.,27.1918951479797,23.3810230019998,22.8231162832173,1.91596859823085,1.74908001098856,1.33014574077131 
 07/21  03:00:00,29.3795688791152,28.6450831300172,26.6313521640071,29.3795688791152,28.6450831300172,26.6313521640071,29.7140228531062,28.4569200575458,26.5109403977792,23.0404261641794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1903.46579058695,0.0,0.0,1142079.47435217,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.945927102624458E-02,0.0,0.0,2.053562897375542E-02,10.,20.8841705039236,13.6973675547991,10.,20.8841705039236,22.7915094159599,10.,20.8841705039236,13.4868674415298,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.332734515272,24.4089754439084,22.7657737312548,1.90669308354192,1.72569814004172,1.31430918502012 
 07/21  03:10:00,29.2835234861691,28.5280457937763,26.4957303079398,29.2835234861691,28.5280457937763,26.4957303079398,29.6435278095167,28.5043629279065,26.4011947417562,22.980750784452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.63016419552,0.0,0.0,1122378.09851731,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.906150504633077E-02,0.0,0.0,2.093339495366923E-02,10.,20.8390298442809,13.8007066932295,10.,20.8390298442809,22.7382353185137,10.,20.8390298442809,13.5902065799602,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.4562286559895,25.0029001232025,22.7104766734861,1.887743746053,1.70228841927338,1.28727874885054 
 07/21  03:20:00,29.1982791387132,28.4889295691662,26.3818295516835,29.1982791387132,28.4889295691662,26.3818295516835,29.5719719359545,28.4772768832164,26.2925844151332,22.9213904570104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1843.67119435712,0.0,0.0,1106202.71661427,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.875368747868822E-02,0.0,0.0,2.124121252131178E-02,10.,20.7778696454495,13.8741822532575,10.,20.7778696454495,22.6830913783667,10.,20.7778696454495,13.6636821399881,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.5653380711076,25.2743033827052,22.6553723343731,1.86796216060699,1.68423088749973,1.26049722690431 
 07/21  03:30:00,29.1195956391843,28.4754883540116,26.2806832043166,29.1195956391843,28.4754883540116,26.2806832043166,29.4997413589669,28.4361455913407,26.1853370206871,22.862723615608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1816.78174954079,0.0,0.0,1090069.04972447,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.844439376094038E-02,0.0,0.0,2.155050623905962E-02,10.,20.7069734154402,13.9475226423273,10.,20.7069734154402,22.6281387047961,10.,20.7069734154402,13.7370225290579,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.6616295539254,25.4764656399582,22.6008273531388,1.84957908677296,1.67385104187048,1.23638790266374 
 07/21  03:40:00,28.8402803739288,28.464231334312,26.2322930074934,28.8402803739288,28.464231334312,26.2322930074934,28.5872939249389,28.3915781368144,26.0795643987396,22.8041691058684,0.0,0.0,0.0,0.0,0.0,0.0,8927.74529607193,0.0,1795.39862779274,5356647.17764316,0.0,1077239.17667564,0.1999796,0.0,4.999490000000000E-02,0.156420869745866,0.0,2.822096096713222E-02,4.355873025413393E-02,0.0,2.177393903286778E-02,10.,20.644980098613,13.9925162711107,15.3260892501705,20.644980098613,22.5710740330639,9.98684374292066,20.644980098613,13.7820161578414,25.,0.0,50.,15000.,0.0,30000.,0.1999796,0.0,4.999490000000000E-02,22.075,0.0,44.15,13245.,0.0,26490.,24.4118453919099,25.6522357634976,22.5460106515387,1.75562934527279,1.66629041947429,1.21401421115982 
 07/21  03:50:00,28.576853954952,28.4329967634062,26.1014142131388,28.576853954952,28.4329967634062,26.1014142131388,28.6665996844858,28.345154617415,25.9745057894126,22.7459410561522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1768.67368883381,0.0,0.0,1061204.21330029,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.790896562517319E-02,0.0,0.0,2.208593437482681E-02,10.,20.5964787934866,14.0656827118072,10.,20.5964787934866,22.5167238335459,10.,20.5964787934866,13.8551825985378,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,25.4297340468708,25.810337815048,22.4919465077434,1.73028014476802,1.660424643956,1.19877019525618 
 07/21  04:00:00,28.3991072638014,28.1135219605806,25.9860666674565,28.3991072638014,28.1135219605806,25.9860666674565,28.7005314629525,27.5421426460713,25.870511420256,22.6884322749195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8031.93170328795,1742.0736549776,0.0,4819159.02197277,1045244.19298656,0.0,0.1999796,4.999490000000000E-02,0.0,0.152720937603574,2.759612640762554E-02,0.0,4.725866239642618E-02,2.239877359237446E-02,10.,15.2671694746917,14.1385725361697,10.,20.0588367640585,22.4626878397982,10.,15.2540132176124,13.9280724229003,0.0,25.,50.,0.0,15000.,30000.,0.0,0.1999796,4.999490000000000E-02,0.0,22.075,44.15,0.0,13245.,26490.,25.9865779606591,22.9555099837428,22.4385645390076,1.70502915307786,1.58087819241865,1.17359582206693 
 07/21  04:10:00,28.3425414701858,27.8966333965973,25.8824018255557,28.3425414701858,27.8966333965973,25.8824018255557,28.6554358118707,27.6429386715159,25.767884073206,22.6318168923516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1716.19880690765,0.0,0.0,1029719.28414459,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.729014271714627E-02,0.0,0.0,2.270475728285373E-02,10.,20.4762671594565,14.2092266723767,10.,20.4762671594565,22.4098708108981,10.,20.4762671594565,13.9987265591073,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.2017912141715,23.93525583761,22.3858899988421,1.68019102224636,1.55292882511593,1.15028528602708 
 07/21  04:20:00,28.3007068429989,27.7835379152773,25.7839230947497,28.3007068429989,27.7835379152773,25.7839230947497,28.5962690524457,27.6890929423257,25.6674213472978,22.5776152447507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1686.3969753798,0.0,0.0,1011838.18522788,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.691381287699670E-02,0.0,0.0,2.308108712300331E-02,10.,20.457599033073,14.302770364032,10.,20.457599033073,22.36122622909,10.,20.457599033073,14.0922702507626,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.3470849410176,24.4966293833378,22.3353898789532,1.66697203523986,1.53433238159063,1.12850579210927 
 07/21  04:30:00,28.2379663534921,27.7441879875613,25.6855155575931,28.2379663534921,27.7441879875613,25.6855155575931,28.5335704053136,27.6630162194056,25.5680288711682,22.5236181711436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1661.98939220125,0.0,0.0,997193.635320748,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.662155872211181E-02,0.0,0.0,2.337334127788819E-02,10.,20.4214944233732,14.3691466996424,10.,20.4214944233732,22.3111219404301,10.,20.4214944233732,14.158646586373,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.4678275301795,24.7469405071683,22.2851262358818,1.6550703502714,1.51832477282099,1.1074599381741 
 07/21  04:40:00,28.1610244405439,27.7325268705718,25.5879287265652,28.1610244405439,27.7325268705718,25.5879287265652,28.4692840746727,27.6234073469344,25.4696674078136,22.4699710199582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1637.51039961076,0.0,0.0,982506.239766459,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.632626697698835E-02,0.0,0.0,2.366863302301165E-02,10.,20.3753855651478,14.435861391449,10.,20.3753855651478,22.2610110906898,10.,20.3753855651478,14.2253612781796,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.5732147388432,24.9311910178986,22.2352461495913,1.64088260997918,1.50896657790098,1.08659446913981 
 07/21  04:50:00,28.0826777790085,27.715501558065,25.4922766978801,28.0826777790085,27.715501558065,25.4922766978801,28.4042943929171,27.5809882377029,25.3724738287808,22.4169340385572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1613.29637533591,0.0,0.0,967977.825201547,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.603225490606433E-02,0.0,0.0,2.396264509393567E-02,10.,20.3316048865412,14.5018513977995,10.,20.3316048865412,22.2114357095497,10.,20.3316048865412,14.2913512845301,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.6661404259159,25.0908431348593,22.185920632215,1.62519950476034,1.50236603698909,1.06599789284086 
 07/21  05:00:00,28.0096315063608,27.6846992102213,25.3987013953834,28.0096315063608,27.6846992102213,25.3987013953834,28.3431269372973,27.5372597968503,25.2764869041504,22.364559844209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1589.38008122237,0.0,0.0,953628.048733423,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.573997917480402E-02,0.0,0.0,2.425492082519598E-02,10.,20.2900359113201,14.5670209172422,10.,20.2900359113201,22.1624564949936,10.,20.2900359113201,14.3565208039728,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.750169661259,25.2343075727211,22.1371947906968,1.6098029530181,1.49514661816102,1.04745066982332 
 07/21  05:10:00,27.9470915806956,27.6462201655581,25.3083570970202,27.9470915806956,27.6462201655581,25.3083570970202,28.2916371855605,27.4924964963504,25.1817781819784,22.3128977486068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1565.77234268618,0.0,0.0,939463.405611707,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.544962699378443E-02,0.0,0.0,2.454527300621558E-02,10.,20.2505719421134,14.6313393168791,10.,20.2505719421134,22.1140946425455,10.,20.2505719421134,14.4208392036097,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.828661364073,25.3640779401171,22.0891049271836,1.59595348466482,1.48643585552653,1.02769320377757 
 07/21  05:20:00,27.9250787596233,27.3632032100882,25.2679145513953,27.9250787596233,27.3632032100882,25.2679145513953,28.2459636065422,26.7132827015304,25.0886758651115,22.2614639243529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7795.5779488158,1546.87665163973,0.0,4677346.76928948,928125.99098384,0.0,0.1999796,4.999490000000000E-02,0.0,0.151637538245734,2.523507594667253E-02,0.0,4.834206175426606E-02,2.475982405332747E-02,10.,15.1067923501035,14.6713277519488,10.,19.7574563794998,22.0638661787981,10.,15.0936360930242,14.4608276386794,0.0,25.,50.,0.0,15000.,30000.,0.0,0.1999796,4.999490000000000E-02,0.0,22.075,44.15,0.0,13245.,26490.,26.9026379888846,22.5700091749721,22.0408910462694,1.58383522809158,1.4089234445453,1.00848828049115 
 07/21  05:30:00,27.6580275383519,27.1494194564628,25.1575849905481,27.6580275383519,27.1494194564628,25.1575849905481,27.4033207339571,26.8124694924954,24.9972732984414,22.210616533082,0.0,0.0,0.0,0.0,0.0,0.0,8532.08622196554,0.0,1523.51849700569,5119251.73317933,0.0,914111.098203412,0.1999796,0.0,4.999490000000000E-02,0.154860690819413,0.0,2.494393001632186E-02,4.511890918058656E-02,0.0,2.505096998367814E-02,10.,20.1825552276572,14.7351871826157,15.090048069397,20.1825552276572,22.0162300735863,9.98684374292066,20.1825552276572,14.5246870693464,25.,0.0,50.,15000.,0.0,30000.,0.1999796,0.0,4.999490000000000E-02,22.075,0.0,44.15,13245.,0.0,26490.,23.7821471506238,23.5006206594891,21.9935368842684,1.50149989610642,1.38587346255807,0.995504040296619 
 07/21  05:40:00,27.3830385516641,27.0355982913049,25.0514164509867,27.3830385516641,27.0355982913049,25.0514164509867,27.5129513316699,26.8610079892467,24.9094852891706,22.1619528371571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1496.71615875395,0.0,0.0,898029.695252368,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.458988202959393E-02,0.0,0.0,2.540501797040607E-02,10.,20.1610860523606,14.8192439641855,10.,20.1610860523606,21.972368270766,10.,20.1610860523606,14.6087438509161,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,24.7488060518804,24.0275134059028,21.9481906985046,1.48280925957063,1.36791748589312,0.974769047343456 
 07/21  05:50:00,27.2688985075048,26.9981350589679,24.9647447387483,27.2688985075048,26.9981350589679,24.9647447387483,27.5822252918918,26.8434489620588,24.8264890221053,22.1143225473404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.97185974354,0.0,0.0,884983.115846126,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.431597977908271E-02,0.0,0.0,2.567892022091729E-02,10.,20.1313464180567,14.878284931178,10.,20.1313464180567,21.9276079500082,10.,20.1313464180567,14.6677848179086,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,25.2811840944045,24.2545164552141,21.9035684344671,1.4588835213649,1.3529717795769,0.954830950735057 
 07/21  06:00:00,27.2710941732413,26.989634881714,24.8917335932799,27.2710941732413,26.989634881714,24.8917335932799,27.5791738247421,26.8187006051717,24.7502632265963,22.0684125871329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1453.77169496313,0.0,0.0,872263.01697788,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.404748773588683E-02,0.0,0.0,2.594741226411317E-02,10.,20.0968100799448,14.9357566338792,10.,20.0968100799448,21.8838723451438,10.,20.0968100799448,14.7252565206098,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,25.4923382241839,24.4196408546204,21.8602539660363,1.44539208748214,1.34560160635249,0.937681843969118 
 07/21  06:10:00,27.320127891434,27.2419797559651,24.9467457845186,27.320127891434,27.2419797559651,24.9467457845186,27.5720097352102,26.8160748650929,24.690546077117,22.0329850686244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1435.64631290358,0.0,0.0,861387.787742147,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.381879980861844E-02,0.0,0.0,2.617610019138156E-02,10.,20.0661409063491,14.9835670635217,10.,20.0661409063491,21.8451488958236,10.,20.0661409063491,14.7730669502523,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,25.6427623431129,24.5746939240246,21.8236173625504,1.44400821121593,1.34349916747033,0.92361191693145 
 07/21  06:20:00,27.355617997903,27.5141341705347,25.0267067545281,27.355617997903,27.5141341705347,25.0267067545281,27.5338395393386,26.8151820000961,24.6331508089328,21.9793326685006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.,20.0615499996049,14.5976311936184,10.,20.0615499996049,14.5976311936184,10.,20.0615499996049,14.5976311936184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7721986389832,24.7161789030877,21.7688967172261,1.44552164123144,1.37013196104997,0.923862849945864 
 07/21  06:30:00,27.3648761845726,27.642978954371,25.0642604130581,27.3648761845726,27.642978954371,25.0642604130581,27.5294923470995,26.8291920269296,24.5892683942249,21.936730893702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.,20.0729734289689,14.6571789173104,10.,20.0729734289689,14.6571789173104,10.,20.0729734289689,14.6571789173104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8928753198329,24.8516021326083,21.7252046870102,1.44926332057492,1.40014796096222,0.928369025779028 
 07/21  06:40:00,27.3615537996534,27.6589438240198,25.0579244006241,27.3615537996534,27.6589438240198,25.0579244006241,27.5287975853907,26.852281541197,24.5572479851541,21.9008038193869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.,20.0898224126654,14.707360366673,10.,20.0898224126654,14.707360366673,10.,20.0898224126654,14.707360366673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0065729280742,24.9799256432447,21.6883216703488,1.45070931243932,1.41734561055581,0.928055796069529 
 07/21  06:50:00,27.3592807486008,27.6476581190375,25.0335264938163,27.3592807486008,27.6476581190375,25.0335264938163,27.5317118889769,26.8824245738151,24.5358147414745,21.8686641013579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.,20.1069366643263,14.752203198687,10.,20.1069366643263,14.752203198687,10.,20.1069366643263,14.752203198687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1139853093303,25.1003786653282,21.6553757607464,1.45114779148727,1.42194967190148,0.925690926311894 
 07/21  07:00:00,27.3630875322449,27.6558908693636,25.0125328323624,27.3630875322449,27.6558908693636,25.0125328323624,27.5385429535076,26.9206283139672,24.524670488692,21.8402101293242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.,20.1227953162437,14.7918994310542,10.,20.1227953162437,14.7918994310542,10.,20.1227953162437,14.7918994310542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2159150853912,25.2142139576337,21.6259788892131,1.45201873074251,1.4240422321594,0.922309844835006 
 07/21  07:10:00,27.4590943473691,28.7246436366188,25.6327922370484,27.4590943473691,28.7246436366188,25.6327922370484,27.5968252389445,25.980413944085,24.6678897122844,22.1942307782666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11706.7678844555,0.0,0.0,7024060.73067331,0.0,0.0,0.2999694,0.0,0.0,0.227513686610825,0.0,0.0,7.245571338917485E-02,0.0,10.,12.5405937747213,14.7887019779272,10.,19.5245845266835,14.7887019779272,10.,12.5208593891023,14.7887019779272,0.0,37.5,0.0,0.0,22500.,0.0,0.0,0.2999694,0.0,0.0,33.1125,0.0,0.0,19867.5,0.0,26.3200069833341,21.0202675911288,21.9868395996367,1.45832398352541,1.33904464149291,0.935161802545372 
 07/21  07:20:00,27.5199951140053,29.0025900832549,25.9167066410255,27.5199951140053,29.0025900832549,25.9167066410255,27.6263328644807,26.3437483367088,24.6918258955155,22.1165337978455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1471.09489402039,0.0,0.0,882656.936412236,0.0,0.0,4.999489999999998E-02,0.0,0.0,2.430178542117343E-02,0.0,0.0,2.569311457882655E-02,10.,20.2705614889545,14.8673880081884,10.,20.2705614889545,21.8981598952356,10.,20.2705614889545,14.656887894919,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999489999999998E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.4199563671218,22.446903634699,21.8831830084895,1.47420048464521,1.48714460300315,1.00394419564294 
 07/21  07:30:00,27.5730612239463,29.3195979178718,26.1059922030608,27.5730612239463,29.3195979178718,26.1059922030608,27.6593637824811,26.6163689067576,24.724700114299,22.0725295169409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.49030473884,0.0,0.0,870294.182843305,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.404748248373043E-02,0.0,0.0,2.594741751626958E-02,10.,20.3414915214086,14.9187992012948,10.,20.3414915214086,21.851198220155,10.,20.3414915214086,14.7082990880254,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.5159685287421,23.2658627990709,21.834533830933,1.48622557524308,1.54475259794497,1.03770892557151 
 07/21  07:40:00,27.6869908975604,29.9214329748745,26.4904671119336,27.6869908975604,29.9214329748744,26.4904671119336,27.705802553842,26.7970870332992,24.7788980194585,22.0729893756399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1450.53148546926,0.0,0.0,870318.891281558,0.0,0.0,4.999490000000002E-02,0.0,0.0,2.405535346021801E-02,0.0,0.0,2.593954653978201E-02,10.,20.5565350138667,14.9141415880046,10.,20.5565350138667,21.8467281661808,10.,20.5565350138667,14.7036414747352,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.6135127638133,23.6483600702899,21.82831196593,1.49844827427429,1.59750916350434,1.06547834878099 
 07/21  07:50:00,27.77238067292,30.1975996474172,26.6598877595054,27.77238067292,30.1975996474172,26.6598877595054,27.7613680111031,26.9632966956439,24.8410076514426,22.0826201035983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.54842087727,0.0,0.0,873329.052526364,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.412529488657567E-02,0.0,0.0,2.586960511342434E-02,10.,20.7964348703209,14.8967714324712,10.,20.7964348703209,21.8533010143948,10.,20.7964348703209,14.6862713192018,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.7130343581728,23.9483934912865,21.8321467425608,1.52134546669479,1.682595702078,1.11847427061796 
 07/21  08:00:00,27.846007995887,30.3337164021975,26.7330907088665,27.846007995887,30.3337164021975,26.7330907088665,27.829017296489,27.1256839776669,24.906889000412,22.0955305240963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.56484532732,0.0,0.0,873338.90719639,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.411092592062870E-02,0.0,0.0,2.588397407937130E-02,10.,20.8600677225797,14.9057280076975,10.,20.8600677225797,21.8623539536354,10.,20.8600677225797,14.6952278944281,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.8176917497667,24.2225092215397,21.8407865409658,1.54220641646246,1.73322454225016,1.14577691610594 
 07/21  08:10:00,31.7945308382055,32.190571033912,29.2561509847721,31.7945308382055,32.190571033912,29.2561509847721,28.2203700812346,27.4394678539341,25.1691967295051,22.3158505868943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1522.34157881881,0.0,0.0,913404.947291284,0.0,0.0,4.999490000000002E-02,0.0,0.0,2.502417896072608E-02,0.0,0.0,2.497072103927393E-02,10.,21.1765466654552,14.6811558057409,10.,21.1765466654552,21.9564605952266,10.,21.1765466654552,14.4706556924716,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.0929612197457,24.5825682587718,21.9731719749462,1.5920694218067,1.78334896964993,1.18315656545145 
 07/21  08:20:00,32.9997379635232,32.7910526618246,30.1655396594646,32.9997379635232,32.7910526618246,30.1655396594646,28.5300443497052,27.7194388666311,25.3934346176899,22.4635927185342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1599.64190829777,0.0,0.0,959785.144978662,0.0,0.0,4.999489999999999E-02,0.0,0.0,2.600662262921998E-02,0.0,0.0,2.398827737078001E-02,10.,21.4201128340398,14.4565266425442,10.,21.4201128340398,22.1007597624685,10.,21.4201128340398,14.2460265292749,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999489999999999E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.3993794836901,24.9284220017491,22.0962369603042,2.04116107077284,2.01073143141784,1.47187810172561 
 07/21  08:30:00,33.9358144171156,33.297027334195,30.8189507535045,33.9358144171156,33.297027334195,30.8189507535045,28.8059283487308,27.9772152670539,25.5833575924965,22.5772489633994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1652.92645751573,0.0,0.0,991755.874509439,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.665964826983057E-02,0.0,0.0,2.333525173016943E-02,10.,21.5951047194075,14.3092244968558,10.,21.5951047194075,22.2077558625448,10.,21.5951047194075,14.0987243835864,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.6924941430219,25.2545271468745,22.2003851131025,2.2026352288716,2.10447079949722,1.59139081520265 
 07/21  08:40:00,34.4737509398911,33.6371548632428,31.2227509788541,34.4737509398911,33.6371548632428,31.2227509788541,29.0760630773403,28.2308834906576,25.7653549257792,22.6848133886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1704.71010596921,0.0,0.0,1022826.06358152,0.0,0.0,4.999490000000002E-02,0.0,0.0,2.728603089758828E-02,0.0,0.0,2.270886910241175E-02,10.,21.7874130892071,14.1657670526362,10.,21.7874130892071,22.3114123393831,10.,21.7874130892071,13.9552669393668,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.9920727417415,25.5715517036458,22.2991029227083,2.33179178801536,2.18864144193775,1.68247032975446 
 07/21  08:50:00,34.8443757893286,33.905273599719,31.4942402390191,34.8443757893286,33.905273599719,31.4942402390191,29.3440336666662,28.4807500862433,25.9400532744834,22.7865061976412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1752.97599723532,0.0,0.0,1051785.59834119,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.785970233317057E-02,0.0,0.0,2.213519766682943E-02,10.,21.9543696949878,14.03346058415,10.,21.9543696949878,22.4094179398607,10.,21.9543696949878,13.8229604708806,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.3019436326279,25.8807696725924,22.3940413636827,2.42123226324265,2.25511294218843,1.74488029504428 
 07/21  09:00:00,35.4934557194292,34.3767695216302,31.978928264819,35.4934557194292,34.3767695216302,31.978928264819,29.6306583789808,28.7381387144087,26.1204222209975,22.893322615015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1804.0216323319,0.0,0.0,1082412.97939914,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.846285849857574E-02,0.0,0.0,2.153204150142426E-02,10.,22.4629674791757,13.8911506725715,10.,22.4629674791757,22.5106593801983,10.,22.4629674791757,13.6806505593022,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.6310993963593,26.1882119864047,22.4909468668803,2.49451046723692,2.3142456687103,1.79524062981887 
 07/21  09:10:00,35.8011135886146,34.6398051251994,32.1990390092584,35.8011135886146,34.6398051251994,32.1990390092584,29.9166073496831,28.9958688449583,26.2979428534962,22.9967176254649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1853.48390241386,0.0,0.0,1112090.34144831,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.903712372629501E-02,0.0,0.0,2.095777627370499E-02,10.,23.0140812607075,13.7547044742489,10.,23.0140812607075,22.6101946268353,10.,23.0140812607075,13.5442043609795,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.973884501821,26.4913192046644,22.5864534087169,2.60738636981307,2.4045142438117,1.87525116149699 
 07/21  09:20:00,36.0372383519328,34.8512859616479,32.3429507592912,36.0372383519328,34.8512859616479,32.3429507592912,30.2038266902711,29.2509737546714,26.4705981442763,23.096576162326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1892.10612531758,0.0,0.0,1135263.67519055,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.945050471024219E-02,0.0,0.0,2.054439528975781E-02,10.,23.1574608562382,13.6641444460753,10.,23.1574608562382,22.7039274289742,10.,23.1574608562382,13.4536443328059,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,29.3277749529017,26.7880331686953,22.6804534880941,2.6849306224187,2.47273441150714,1.92710829142447 
 07/21  09:30:00,36.3172516566337,35.0869877756424,32.5033192648809,36.3172516566337,35.0869877756424,32.5033192648809,30.4989738148926,29.5079317629277,26.6420382468146,23.1949729763754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1936.4059144788,0.0,0.0,1161843.54868728,0.0,0.0,4.999490000000000E-02,0.0,0.0,2.994929032941034E-02,0.0,0.0,2.004560967058966E-02,10.,23.4801678098216,13.5440405346085,10.,23.4801678098216,22.7951530475871,10.,23.4801678098216,13.3335404213391,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,29.6947682500818,27.0806329234494,22.7724856454344,2.75519446075231,2.53528027987265,1.97050443755854 
 07/21  09:40:00,36.52716026514,35.2520302687572,32.6168201830823,36.52716026514,35.2520302687572,32.6168201830823,30.8034321892835,29.7677559084644,26.8131686544203,23.2915989560198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1986.8095441867,0.0,0.0,1192085.72651202,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.053906562047586E-02,0.0,0.0,1.945583437952415E-02,10.,23.8859335800801,13.3921335739968,10.,23.8859335800801,22.8836344359768,10.,23.8859335800801,13.1816334607274,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,30.075570079894,27.3704521413911,22.8621363806524,2.83004362031703,2.60000032465453,2.01506977284096 
 07/21  09:50:00,36.9254278713081,35.5742636257686,32.838823666026,36.9254278713081,35.5742636257686,32.838823666026,31.1178973664022,30.0315236568202,26.9854652516036,23.3889338147771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2032.06770310963,0.0,0.0,1219240.62186578,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.103980960414432E-02,0.0,0.0,1.895509039585568E-02,10.,24.2289999921108,13.267703295139,10.,24.2289999921108,22.9750678496018,10.,24.2289999921108,13.0572031818696,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,30.4700629674355,27.6587005276837,22.9519884126839,2.88600976907995,2.64621648918364,2.04588585325563 
 07/21  10:00:00,37.2368250349739,35.8228631573333,33.0096661826193,37.2368250349739,35.8228631573333,33.0096661826193,31.4375583107682,30.2962037779621,27.1565059446522,23.4851983171967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2076.66244604006,0.0,0.0,1245997.46762404,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.152702908176899E-02,0.0,0.0,1.846787091823101E-02,10.,24.7131349295504,13.1453989506157,10.,24.7131349295504,23.0654487616269,10.,24.7131349295504,12.9348988373463,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,30.8754993123958,27.9443668461409,23.0411637126401,2.97351599722708,2.71994678347004,2.09639133668313 
 07/21  10:10:00,37.5329100899982,36.0605808958215,33.1692267362113,37.5329100899982,36.0605808958215,33.1692267362113,31.7571568396913,30.5595666504786,27.3251469473883,23.5806902741869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2112.69453099016,0.0,0.0,1267616.71859409,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.188431304789833E-02,0.0,0.0,1.811058695210167E-02,10.,24.8210880975512,13.0629994240315,10.,24.8210880975512,23.1549332969661,10.,24.8210880975512,12.8524993107621,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,31.2884622598501,28.2263508325391,23.1304588577882,3.05133553283822,2.78556201192727,2.14099626197598 
 07/21  10:20:00,37.7465753038982,36.2301748811901,33.2786007426151,37.7465753038982,36.2301748811901,33.2786007426151,32.0832451801606,30.8247297579824,27.4924856866613,23.6741781673761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2161.70173039262,0.0,0.0,1297021.03823557,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.243777304042347E-02,0.0,0.0,1.755712695957654E-02,10.,25.0743026861625,12.9138145281999,10.,25.0743026861625,23.239404877292,10.,25.0743026861625,12.7033144149305,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,31.7094318304908,28.5064325440701,23.2170849965165,3.12751011066123,2.84966922279529,2.18393991005384 
 07/21  10:30:00,38.1669122034695,36.5699208171646,33.5039729671449,38.1669122034695,36.5699208171646,33.5039729671449,32.4176020388849,31.0936726875475,27.6606592244872,23.7689136012861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2205.62352523269,0.0,0.0,1323374.11513961,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.290317028129518E-02,0.0,0.0,1.709172971870482E-02,10.,25.3537691558739,12.7928965853885,10.,25.3537691558739,23.3279188494979,10.,25.3537691558739,12.5823964721191,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,32.1386789886947,28.7864817684328,23.3042177010356,3.18550744943342,2.89652687808707,2.21375285578883 
 07/21  10:40:00,38.4967439732439,36.8365470666995,33.6792380881208,38.4967439732439,36.8365470666995,33.6792380881208,32.7544738483051,31.3629091409843,27.8273281418384,23.86280720489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2249.11482709624,0.0,0.0,1349468.89625775,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.335846051830862E-02,0.0,0.0,1.663643948169138E-02,10.,25.7492731820891,12.6734523093326,10.,25.7492731820891,23.4158403587836,10.,25.7492731820891,12.4629521960632,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,32.5728109134574,29.0652711252554,23.3909410656901,3.27476610305089,2.97076361674769,2.26311913874773 
 07/21  10:50:00,38.8146266067435,37.0901482938112,33.8424237624956,38.8146266067435,37.0901482938112,33.8424237624956,33.0932967863344,31.6316501151761,27.9920348832695,23.9557531139843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2291.39620817618,0.0,0.0,1374837.72490571,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.379552853878154E-02,0.0,0.0,1.619937146121847E-02,10.,26.0043042761609,12.5577671278647,10.,26.0043042761609,23.5017398426547,10.,26.0043042761609,12.3472670145953,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,33.0093962260548,29.3424000050895,23.4769974526236,3.35431906937805,3.03678493585318,2.30679957430531 
 07/21  11:00:00,39.1426222122656,37.353316391301,34.009171262818,39.1426222122656,37.353316391301,34.009171262818,33.4340607754644,31.9000684828499,28.1550171385249,24.0480861164442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2333.53402349222,0.0,0.0,1400120.41409533,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.422671850538035E-02,0.0,0.0,1.576818149461965E-02,10.,26.2628113913611,12.4424152840983,10.,26.2628113913611,23.5872747003538,10.,26.2628113913611,12.231915170829,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,33.4465448284676,29.6182629007604,23.5624547350076,3.43226198540028,3.10082623984995,2.34876445980942 
 07/21  11:10:00,39.4687754521575,37.6179212016424,34.173783024606,39.4687754521575,37.6179212016424,34.173783024606,33.7719535825975,32.1678126251017,28.3160295211016,24.1396734652855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2375.39704542878,0.0,0.0,1425238.22725727,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.465071117617501E-02,0.0,0.0,1.534418882382500E-02,10.,26.5045859335835,12.3278118895667,10.,26.5045859335835,23.6722348030802,10.,26.5045859335835,12.1173117762974,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,33.8812582564984,29.8929590764325,23.6472579008672,3.51042152692997,3.16521892345018,2.39060856001116 
 07/21  11:20:00,39.7921528681354,37.8813252495059,34.335044380004,39.7921528681354,37.8813252495059,34.335044380004,34.1095851637219,32.4344176276823,28.4748237143098,24.2304179029386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2416.86016267572,0.0,0.0,1450116.09760543,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.506630653595615E-02,0.0,0.0,1.492859346404386E-02,10.,26.7308356405858,12.2143498766637,10.,26.7308356405858,23.7564171541957,10.,26.7308356405858,12.0038497633943,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,34.3118814898801,30.1664529839817,23.7313390442326,3.58785923648471,3.22911050917448,2.43173231708962 
 07/21  11:30:00,40.1158134939626,38.1452713785687,34.4946518885294,40.1158134939626,38.1452713785687,34.4946518885294,34.4461744936627,32.6995098463714,28.6312205021718,24.3202913336746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2457.92567898918,0.0,0.0,1474755.40739351,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.547374671225236E-02,0.0,0.0,1.452115328774764E-02,10.,26.9427060479568,12.1020060469513,10.,26.9427060479568,23.8398098598523,10.,26.9427060479568,11.8915059336819,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,34.7375063796292,30.4387325170278,23.8146587902227,3.66443036164694,3.29222103409395,2.47200798786732 
 07/21  11:40:00,40.4388540203876,38.4095070934759,34.6524708961878,40.4388540203876,38.4095070934759,34.6524708961878,34.7808294185736,32.962684646213,28.7850079078548,24.4092279584391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2498.58205457955,0.0,0.0,1499149.23274773,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.587310564650138E-02,0.0,0.0,1.412179435349862E-02,10.,27.1412771149046,11.9908077909961,10.,27.1412771149046,23.9223856701406,10.,27.1412771149046,11.7803076777267,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.1569774209141,30.7097609638585,23.8971623494926,3.74038782495326,3.35471836067072,2.51160321074674 
 07/21  11:50:00,40.7600606918311,38.6734193366029,34.8080294586503,40.7600606918311,38.6734193366029,34.8080294586503,35.1126489056724,33.2235065184844,28.9359534703564,24.4971395352543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2538.78484048163,0.0,0.0,1523270.90428898,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.626410715557366E-02,0.0,0.0,1.373079284442634E-02,10.,27.3275148119154,11.880886765612,10.,27.3275148119154,24.0040648252585,10.,27.3275148119154,11.6703866523426,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.5690455835589,30.9794633580283,23.9787795096771,3.8155747190666,3.41656012549067,2.55049402381488 
 07/21  12:00:00,41.0786945512171,38.9367998653964,34.9611103329128,41.0786945512171,38.9367998653964,34.9611103329128,35.4407637999605,33.4815360903774,29.0838303523775,24.5839354229505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2578.49304109282,0.0,0.0,1547095.82465569,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.664652968911171E-02,0.0,0.0,1.334837031088829E-02,10.,27.5023013587728,11.772359849594,10.,27.5023013587728,24.084769276264,10.,27.5023013587728,11.5618597363246,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.9724795126598,31.2477412965001,24.0594337072863,3.88980332311174,3.47766468810863,2.58862184112673 
 07/21  12:10:00,41.3925712971182,39.1991517634539,35.1045112093818,41.3925712971182,39.1991517634539,35.1045112093818,35.7627579263802,33.7362935327595,29.2278138660538,24.6689104957202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2617.48637898229,0.0,0.0,1570491.82738937,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.701825074679012E-02,0.0,0.0,1.297664925320988E-02,10.,27.5622030386314,11.6659299078595,10.,27.5622030386314,24.1641530507915,10.,27.5622030386314,11.4554297945901,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,36.365919267051,31.5144649864173,24.1386822956755,3.96277605907445,3.53798631357011,2.62589588454601 
 07/21  12:20:00,41.7011756008932,39.4608295055609,35.2470034487928,41.7011756008932,39.4608295055609,35.2470034487928,36.0792165762045,33.9874133404549,29.3684710470314,24.7528099229312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2655.86398334084,0.0,0.0,1593518.39000451,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.738077300482193E-02,0.0,0.0,1.261412699517808E-02,10.,27.49698083652,11.5611707673423,10.,27.49698083652,24.2422623923306,10.,27.49698083652,11.3506706540729,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,36.7482236317874,31.7795053401175,24.2168427139678,4.0284692738522,3.59161065264176,2.65664843908121 
 07/21  12:30:00,42.0049159283212,39.7196267783642,35.3930674687953,42.0049159283212,39.7196267783642,35.3930674687953,36.3894451137795,34.2347020905741,29.5058089684175,24.8355816739716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2693.74639103818,0.0,0.0,1616247.83462291,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.773541982384108E-02,0.0,0.0,1.225948017615892E-02,10.,27.3772722651954,11.4577556496235,10.,27.3772722651954,24.3193453630589,10.,27.3772722651954,11.2472555363541,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,37.1183169946659,32.0426837554935,24.2939514776885,4.08719538282762,3.63898803129345,2.68210193409335 
 07/21  12:40:00,41.8146207143914,39.9736874387971,35.5365335152301,41.8146207143914,39.9736874387971,35.5365335152301,35.3955179348928,34.4778917106235,29.6397888558297,24.9170335271725,0.0,0.0,0.0,0.0,0.0,0.0,13845.0875442224,0.0,2731.08369899149,8307052.52653342,0.0,1638650.21939489,0.1999796,0.0,4.999490000000000E-02,0.169513818017358,0.0,3.808184449413599E-02,3.046578198264230E-02,0.0,1.191305550586402E-02,10.,27.2992636604503,11.3558452145551,18.2596634975011,27.2992636604503,24.3953253810941,9.98684374292066,27.2992636604503,11.1453451012858,25.,0.0,50.,15000.,0.0,30000.,0.1999796,0.0,4.999490000000000E-02,22.075,0.0,44.15,13245.,0.0,26490.,32.3530508342951,32.3037979982085,24.3698950034883,4.0132925809606,3.68559611211606,2.70755243652461 
 07/21  12:50:00,41.7752767555255,40.2205996219221,35.6756703358403,41.7752767555255,40.2205996219221,35.6756703358403,35.9204770062039,34.7147347878611,29.7699779325133,24.9978860537536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2758.81487312007,0.0,0.0,1655288.92387204,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.829163247678171E-02,0.0,0.0,1.170326752321829E-02,10.,27.2699744439129,11.3009406058145,10.,27.2699744439129,24.472615313193,10.,27.2699744439129,11.0904404925451,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,34.1845415078819,32.5614356027883,24.4460567942663,4.04285231728418,3.73152896806828,2.73275328699695 
 07/21  13:00:00,42.1102809818385,40.3809429971899,35.7637200232559,42.1102809818385,40.3809429971899,35.7637200232559,36.3793194957521,34.9479170954001,29.8970083362629,25.0753383212915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2802.6919901478,0.0,0.0,1681615.19408868,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.873553504122058E-02,0.0,0.0,1.125936495877942E-02,10.,27.2113901439353,11.1614332055528,10.,27.2113901439353,24.5420599584674,10.,27.2113901439353,10.9509330922835,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.2893539748046,32.8165994618671,24.5183433392774,4.08164353523977,3.77664324195408,2.757446509599 
 07/21  13:10:00,42.5353513828165,40.7025651270462,35.9475931666576,42.5353513828165,40.7025651270462,35.9475931666576,36.7086663628954,35.1799552121205,30.0235575460042,25.1532168408638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2838.94555853141,0.0,0.0,1703367.33511884,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.906473694086412E-02,0.0,0.0,1.093016305913588E-02,10.,27.2522301479056,11.0619166805461,10.,27.2522301479056,24.6152390879252,10.,27.2522301479056,10.8514165672768,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.8605775331594,33.0707376427363,24.5905263331998,4.14853311381263,3.81558940353801,2.77836484796414 
 07/21  13:20:00,42.824195763368,40.944906705287,36.0901921506145,42.824195763368,40.944906705287,36.0901921506145,37.0049480850285,35.4079406800903,30.1483856978541,25.2299171302999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2874.61095429011,0.0,0.0,1724766.57257406,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.938540019318294E-02,0.0,0.0,1.060949980681707E-02,10.,27.3820659250572,10.964254622005,10.,27.3820659250572,24.6874622305722,10.,27.3820659250572,10.7537545087356,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,36.3160941279636,33.3224311158286,24.6618936259926,4.22456683638837,3.87399404331074,2.81284945938562 
