Date/Time,WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Power [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Electric Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Rate [W](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Pump Fluid Heat Gain Energy [J](TimeStep),ZN001:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN002:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN003:FLR001:Surface Internal Source Location Temperature [C](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 07/21  13:30:00,43.077831614945,41.1645741817003,36.2204486304824,43.077831614945,41.1645741817003,36.2204486304824,37.2842909898356,35.6294458641062,30.2710123210078,25.306187481941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2899.74052886194,0.0,0.0,1739844.31731717,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.956080414745055E-02,0.0,0.0,1.043409585254945E-02,10.,27.472166274992,10.9174208659117,10.,27.472166274992,24.7604097629745,10.,27.472166274992,10.7069207526423,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,36.7238199430182,33.5699335102253,24.7337371890326,4.29066330953264,3.92928097378762,2.84776087245552 
 07/21  13:40:00,43.3426733004928,41.3920839520318,36.3561098466002,43.3426733004928,41.3920839520318,36.3561098466002,37.5549861576981,35.8476331351797,30.3927489532491,25.3811904309585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2934.02941858154,0.0,0.0,1760417.65114892,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.986538018204278E-02,0.0,0.0,1.012951981795723E-02,10.,27.6185665915366,10.8232188666915,10.,27.6185665915366,24.8295206334441,10.,27.6185665915366,10.6127187534222,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,37.0991625871557,33.8144849860371,24.8038609538564,4.35304262057292,3.98264851022395,2.88188666211321 
 07/21  13:50:00,43.6074757736071,41.6190417862095,36.4945356366172,43.6074757736071,41.6190417862095,36.4945356366172,37.8175955947735,36.0630402810511,30.5141293352413,25.4552613387533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2968.9753355071,0.0,0.0,1781385.20130426,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.017773213759222E-02,0.0,0.0,9.817167862407786E-03,10.,27.7914990514777,10.7252651830956,10.,27.7914990514777,24.8979921743142,10.,27.7914990514777,10.5147650698262,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,37.4463834170859,34.0565722001434,24.8727908310386,4.41496515288087,4.03575227466606,2.91577577977886 
 07/21  14:00:00,43.8601298035926,41.8375143346002,36.6323191972361,43.8601298035926,41.8375143346002,36.6323191972361,38.0711201821238,36.275042997285,30.6350952923601,25.5284738887268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3003.54899429141,0.0,0.0,1802129.39657484,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.048459019676713E-02,0.0,0.0,9.510309803232871E-03,10.,27.9446073373515,10.6282744260824,10.,27.9446073373515,24.9656442934669,10.,27.9446073373515,10.417774312813,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,37.7668585022282,34.2958993064348,24.940824788786,4.47512828401971,4.08762103877647,2.94911070404257 
 07/21  14:10:00,44.0969210950207,42.0465535559749,36.7674425746582,44.0969210950207,42.0465535559749,36.7674425746582,38.3111359464942,36.4832708319623,30.7556695273724,25.600838729372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3037.73915853948,0.0,0.0,1822643.49512369,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.078586917245629E-02,0.0,0.0,9.209030827543714E-03,10.,28.0839210904621,10.5323181189169,10.,28.0839210904621,25.0324954606927,10.,28.0839210904621,10.3218180056476,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,38.0612437871957,34.5321965644763,25.0080208155779,4.53210228346332,4.13766857709509,2.98177640743702 
 07/21  14:20:00,44.3222515722633,42.2495003883404,36.8986439366603,44.3222515722633,42.2495003883404,36.8986439366603,38.5408808740372,36.6875841256004,30.8760484731968,25.6723632247928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3071.54194238787,0.0,0.0,1842925.16543272,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.108160048706343E-02,0.0,0.0,8.913299512936575E-03,10.,28.2136310521972,10.4374233429015,10.,28.2136310521972,25.0985546189158,10.,28.2136310521972,10.2269232296322,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,38.3307573542798,34.765337587541,25.0744047035108,4.58602414062606,4.18596870594082,3.01374964124326 
 07/21  14:30:00,44.5396796816147,42.4484763386787,37.0270117241976,44.5396796816147,42.4484763386787,37.0270117241976,38.760398927931,36.8879166037627,30.9961495916691,25.7430887393983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3104.94624364762,0.0,0.0,1862967.74618857,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.137175258357687E-02,0.0,0.0,8.623147416423137E-03,10.,28.335590731382,10.3436365726622,10.,28.335590731382,25.1638157461591,10.,28.335590731382,10.1331364593928,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,38.5768121493349,34.9952698571894,25.1400174838877,4.63742311033147,4.23293507339999,3.04496508442693 
 07/21  14:40:00,44.7494817782746,42.6434888736533,37.1537998134087,44.7494817782746,42.6434888736533,37.1537998134087,38.9697734550884,37.0841477331804,31.1159307359299,25.8130919625898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3137.9824082147,0.0,0.0,1882789.44492882,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.165669401130365E-02,0.0,0.0,8.338205988696355E-03,10.,28.4504849144872,10.2508684042934,10.,28.4504849144872,25.2283341997976,10.,28.4504849144872,10.040368291024,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,38.8009476577526,35.2219341656169,25.204920388092,4.68669216898443,4.27879698485032,3.07555632471079 
 07/21  14:50:00,44.9506707931433,42.833886545727,37.2793806210512,44.9506707931433,42.833886545727,37.2793806210512,39.1691357678729,37.2760910311607,31.2353152056775,25.8824280912709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3170.68996805021,0.0,0.0,1902413.98083013,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.193686453867283E-02,0.0,0.0,8.058035461327176E-03,10.,28.5586588585318,10.1590024086099,10.,28.5586588585318,25.2921820036398,10.,28.5586588585318,9.94850229534057,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,39.004840285885,35.4452402286041,25.269165363897,4.73387990516472,4.32354558889055,3.10565689575541 
 07/21  15:00:00,45.1430111554444,43.0193099472213,37.4035318295995,45.1430111554444,43.0193099472213,37.4035318295995,39.3593812603884,37.4635337490844,31.3541756415957,25.9511144037054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3203.08874111149,0.0,0.0,1921853.2446669,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.221250589286001E-02,0.0,0.0,7.782394107139996E-03,10.,28.6604359152319,10.0679859136951,10.,28.6604359152319,25.3554010853712,10.,28.6604359152319,9.85748580042568,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,39.1906538007926,35.6650792814179,25.3327803387483,4.77898591499547,4.36710176143111,3.1353040090966 
 07/21  15:10:00,45.3217899126005,43.1978997268916,37.5242320394375,45.3217899126005,43.1978997268916,37.5242320394375,39.5347358578982,37.6461939239888,31.4725781451858,26.0200676589949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3230.76826532941,0.0,0.0,1938460.95919765,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.242399249082586E-02,0.0,0.0,7.570907509174142E-03,10.,28.756176897138,10.,10.,28.756176897138,25.4192213663031,10.,28.756176897138,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,39.3592508897319,35.881299438524,25.3968183926809,4.82139496682447,4.40941128402237,3.16449425834552 
 07/21  15:20:00,45.4879205288138,43.3700130204482,37.6419758432979,45.4879205288138,43.3700130204482,37.6419758432979,39.7006675353103,37.8238064444672,31.5911173778188,26.0919407357446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3244.91904055484,0.0,0.0,1946951.42433291,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.245165070029655E-02,0.0,0.0,7.543249299703451E-03,10.,28.84617376662,10.,10.,28.84617376662,25.4867576046794,10.,28.84617376662,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,39.5129750192667,36.093748017364,25.46417722562,4.86120334055288,4.45026605110267,3.19308827931983 
 07/21  15:30:00,45.6446156582342,43.5365766639284,37.7579583327716,45.6446156582342,43.5365766639284,37.7579583327716,39.8583510168034,37.9961321851675,31.709315157574,26.1656115662505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3259.48392329631,0.0,0.0,1955690.35397779,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.247990804832864E-02,0.0,0.0,7.514991951671358E-03,10.,28.9307366515772,10.,10.,28.9307366515772,25.5562702198598,10.,28.9307366515772,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,39.6543732537443,36.3022938903315,25.5335370834201,4.89863558380273,4.48968794902332,3.22110231018147 
 07/21  15:40:00,45.7940453334238,43.6978271145796,37.8724825051494,45.7940453334238,43.6978271145796,37.8724825051494,40.0091964858903,38.1629263148025,31.8267975574892,26.2404309718478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3274.32703121475,0.0,0.0,1964596.21872885,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.250848819837250E-02,0.0,0.0,7.486411801627499E-03,10.,29.0101854714611,10.,10.,29.0101854714611,25.6271106974064,10.,29.0101854714611,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,39.7860753528172,36.5068081949154,25.6042294096144,4.93417572468087,4.52775712505232,3.24863542296335 
 07/21  15:50:00,45.937315753826,43.8534453353513,37.9850907222195,45.937315753826,43.8534453353513,37.9850907222195,40.1548374367655,38.3239281315061,31.9432498274377,26.3160822714453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3289.38693844174,0.0,0.0,1973632.16306505,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.253726447439234E-02,0.0,0.0,7.457635525607659E-03,10.,29.0848314649754,10.,10.,29.0848314649754,25.6989858751407,10.,29.0848314649754,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,39.9107578872824,36.7071475891188,25.6759433385554,4.96822573871606,4.56448160453179,3.27570029310358 
 07/21  16:00:00,46.0755917187515,44.0030499180677,38.0951923885965,46.0755917187515,44.0030499180677,38.0951923885965,40.2971567035558,38.4788752208986,32.0583456985919,26.3922939533294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3304.60968737465,0.0,0.0,1982765.81242479,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.256612795482732E-02,0.0,0.0,7.428772045172678E-03,10.,29.1549684798059,10.,10.,29.1549684798059,25.7716382340607,10.,29.1549684798059,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,40.0310677802308,36.9031547595121,25.7484185394341,5.00110582810311,4.59981206803141,3.30222948199028 
 07/21  16:10:00,46.2091476197595,44.1457869570861,38.2017215043574,46.2091476197595,44.1457869570861,38.2017215043574,40.4367882177879,38.6274965433998,32.171730723033,26.4687811692653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3319.94194854193,0.0,0.0,1991965.16912516,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.259497411677957E-02,0.0,0.0,7.399925883220429E-03,10.,29.2208705978688,10.,10.,29.2208705978688,25.8448132529939,10.,29.2208705978688,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,40.1493726286485,37.0946531831999,25.8213894020686,5.03301130951522,4.63369126915879,3.32813836960176 
 07/21  16:20:00,45.7278294966325,44.2412397881727,38.2709268935815,45.7278294966325,44.2412397881727,38.2709268935815,38.5787346066495,38.7703109822593,32.2834845308849,26.5456871888879,0.0,0.0,0.0,0.0,0.0,0.0,20627.3757649888,0.0,3335.50873132704,12376425.4589933,0.0,2001305.23879622,0.266639466666667,0.0,4.999489999999998E-02,0.229684977060981,0.0,4.262403321059167E-02,3.695448960568531E-02,0.0,7.370866789408303E-03,10.,29.1230567145639,10.,22.3058219827881,29.1230567145639,25.9191075539194,9.98245832389421,29.1230567145639,9.78949988673062,33.3333333333333,0.0,50.,20000.,0.0,30000.,0.266639466666667,0.0,4.999489999999998E-02,29.4333333333333,0.0,44.15,17660.,0.0,26490.,32.6425217146184,37.2818720647087,25.8948344379639,4.8499792791038,4.65966213831963,3.34768318486353 
 07/21  16:30:00,45.4789641731383,44.3408547706613,38.3451159385075,45.4789641731383,44.3408547706613,38.3451159385075,39.1338105025995,38.9046217931187,32.3915492281684,26.6210277708175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3350.72598935152,0.0,0.0,2010435.59361091,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.265222009579871E-02,0.0,0.0,7.342679904201288E-03,10.,29.0657401179692,10.,10.,29.0657401179692,25.9917337068334,10.,29.0657401179692,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,34.9959535688895,37.4634305412577,25.9675543695373,4.85473010169876,4.67955050833857,3.36232049549164 
 07/21  16:40:00,45.507651191131,44.4919845250114,38.4614416870113,45.507651191131,44.4919845250114,38.4614416870113,39.5242453207501,39.0312106974664,32.4964161902245,26.6954490743748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3365.86330473899,0.0,0.0,2019517.9828434,0.0,0.0,4.999490000000002E-02,0.0,0.0,4.268004582924729E-02,0.0,0.0,7.314854170752737E-03,10.,28.9721010847546,10.,10.,28.9721010847546,26.063978324114,10.,28.9721010847546,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,36.2793316839834,37.6393752157183,26.0395520321914,4.86666287156917,4.69948057368496,3.37751636544206 
 07/21  16:50:00,45.6890708690008,44.6435060437408,38.5812229803671,45.6890708690008,44.6435060437408,38.5812229803671,39.7278773286314,39.1525275227822,32.59974635406,26.770731119473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3380.84841153201,0.0,0.0,2028509.04691921,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.270738481600120E-02,0.0,0.0,7.287515183998804E-03,10.,28.8936078450753,10.,10.,28.8936078450753,26.1354965079834,10.,28.8936078450753,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,36.7881264707479,37.8109621874327,26.1119151650703,4.88489286506736,4.72158293187439,3.39484555434919 
 07/21  17:00:00,45.8714324255592,44.7633859581428,38.6779845755254,45.8714324255592,44.7633859581428,38.6779845755254,39.895605046874,39.2671705289451,32.7002953818194,26.8454429326392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3396.09058048348,0.0,0.0,2037654.34829009,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.273498393827226E-02,0.0,0.0,7.259916061727739E-03,10.,28.7442483218229,10.,10.,28.7442483218229,26.2082415512251,10.,28.7442483218229,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,37.1523645956156,37.9776829984539,26.1839879753342,4.91343485828127,4.74156982729899,3.41106130402533 
 07/21  17:10:00,45.958359497839,43.4869779974361,38.444168169181,45.958359497839,43.4869779974361,38.444168169181,40.0505274930925,37.1166877949934,32.7646420203188,26.8856414823374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23141.702126904,3408.32041787539,0.0,13885021.2761424,2044992.25072523,0.0,0.31996736,4.999490000000001E-02,0.0,0.272993701429099,4.275697777310787E-02,0.0,4.697365857090154E-02,7.237922226892132E-03,10.,13.7134873211984,10.,10.,27.5192990733528,26.2666098879589,10.,13.6924373098714,9.78949988673063,0.0,40.,50.,0.0,24000.,30000.,0.0,0.31996736,4.999490000000001E-02,0.0,35.32,44.15,0.0,21192.,26490.,37.4748657607569,29.5335919770764,26.2347890662235,4.94049771947531,4.52482525073517,3.42113248874404 
 07/21  17:20:00,46.057917138484,42.9966475541295,38.4041855283335,46.057917138484,42.9966475541295,38.4041855283335,40.1963915343258,37.5938039819981,32.8356777383224,26.9358787221622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3418.27063903293,0.0,0.0,2050962.38341976,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.277477416405659E-02,0.0,0.0,7.220125835943409E-03,10.,28.3511638821348,10.,10.,28.3511638821348,26.3140984882149,10.,28.3511638821348,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,37.7744645821775,32.1476404685529,26.2857985216143,4.95693556463888,4.43598099798943,3.39758880695836 
 07/21  17:30:00,46.1868135752682,42.7822517767252,38.3978867901119,46.1868135752682,42.7822517767252,38.3978867901119,40.3331449757929,37.9249678637841,32.9076286164637,26.9896532753178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3428.86985341038,0.0,0.0,2057321.91204623,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.279363516844814E-02,0.0,0.0,7.201264831551861E-03,10.,28.1554641034065,10.,10.,28.1554641034065,26.3646844849107,10.,28.1554641034065,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,38.0553782395692,33.5675751987287,26.3386079543833,4.97412024497285,4.41285119425546,3.39444468026734 
 07/21  17:40:00,45.6907524464105,42.7813039363576,38.4104438699463,45.6907524464105,42.7813039363576,38.4104438699463,38.6001454399344,38.0463615870501,32.9764059988804,27.0420407900422,0.0,0.0,0.0,0.0,0.0,0.0,19311.0491198435,0.0,3439.87199554126,11586629.4719061,0.0,2063923.19732475,0.266639466666667,0.0,4.999490000000004E-02,0.227538897518831,0.0,4.281310921501106E-02,3.910056914783602E-02,0.0,7.181790784988982E-03,10.,27.9919330238059,10.,21.5205315245684,27.9919330238059,26.4171935016792,9.98245832389423,27.9919330238059,9.78949988673063,33.3333333333334,0.0,50.,20000.,0.0,30000.,0.266639466666667,0.0,4.999490000000004E-02,29.4333333333334,0.0,44.15,17660.,0.0,26490.,31.185967829309,34.1128116792244,26.3903802065361,4.79531590294436,4.39185484392884,3.39059871736973 
 07/21  17:50:00,45.4336996453216,42.8183956385945,38.4426285764554,45.4336996453216,42.8183956385945,38.4426285764554,39.1111329614735,38.1271017681119,33.042078842417,27.093398140173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3450.37971569898,0.0,0.0,2070227.82941939,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.283161004405218E-02,0.0,0.0,7.163289955947814E-03,10.,27.8943095891454,10.,10.,27.8943095891454,26.467342831455,10.,27.8943095891454,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,33.5286460684447,34.4904368809626,26.4410095622779,4.79202426246028,4.39438255187041,3.39348789220271 
 07/21  18:00:00,45.4272729069252,42.8563313115469,38.4939951384407,45.4272729069252,42.8563313115469,38.4939951384407,39.4615862165349,38.1959186036982,33.1042172389022,27.1434514653701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3460.69295423314,0.0,0.0,2076415.77253988,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.284967599770056E-02,0.0,0.0,7.145224002299444E-03,10.,27.7309576716191,10.,10.,27.7309576716191,26.5165639748184,10.,27.7309576716191,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,34.8544656636283,34.817454589449,26.490382357905,4.79693932270584,4.39993367931025,3.39836531387825 
 07/21  18:10:00,42.2333984803607,40.6028964996527,36.0566719402214,42.2333984803607,40.6028964996527,36.0566719402214,39.2795287611222,38.0351726979606,32.9218932659539,26.935681906873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3447.46704048655,0.0,0.0,2068480.22429193,0.0,0.0,4.999490000000002E-02,0.0,0.0,4.282647630447120E-02,0.0,0.0,7.168423695528803E-03,10.,27.4464569839879,10.,10.,27.4464569839879,26.4534417465797,10.,27.4464569839879,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.2361599917887,34.9779331066132,26.3812162821383,4.76710432618604,4.37704788539887,3.37683392229896 
 07/21  18:20:00,40.9959504718588,39.664927365392,35.0991541042952,40.9959504718588,39.664927365392,35.0991541042952,39.2008921820697,37.9504135786766,32.8197608600631,26.818871042787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3421.52646167824,0.0,0.0,2052915.87700695,0.0,0.0,4.999489999999999E-02,0.0,0.0,4.278057616441105E-02,0.0,0.0,7.214323835588930E-03,10.,27.2833067819871,10.,10.,27.2833067819871,26.3296372845551,10.,27.2833067819871,9.78949988673062,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999489999999999E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.4835715472466,35.124294293973,26.2831127551614,4.42624836781464,4.1306359525655,3.11086735906663 
 07/21  18:30:00,40.2068427339448,39.0115668010851,34.4070530536323,40.2068427339448,39.0115668010851,34.4070530536323,39.1392128501134,37.882680743542,32.7418802853161,26.7339217134319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3404.29440108421,0.0,0.0,2042576.64065053,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.274975142095629E-02,0.0,0.0,7.245148579043714E-03,10.,27.1668529832114,10.,10.,27.1668529832114,26.2473952495109,10.,27.1668529832114,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.7036052430668,35.2669839301978,26.2042372556073,4.28785753732753,4.02186286902674,2.99753557383445 
 07/21  18:40:00,39.7086745487874,38.5639308346022,33.9353885947239,39.7086745487874,38.5639308346022,33.9353885947239,39.0771636586659,37.8182818526982,32.6698514425088,26.6549628049825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3387.77646893652,0.0,0.0,2032665.88136191,0.0,0.0,4.999490000000002E-02,0.0,0.0,4.271995518088841E-02,0.0,0.0,7.274944819111616E-03,10.,27.0387135190477,10.,10.,27.0387135190477,26.1685614764322,10.,27.0387135190477,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.8970220859054,35.396074199666,26.1299226314625,4.19377130645334,3.94135981838857,2.9128447770505 
 07/21  18:50:00,39.3358251735694,37.7348176320489,33.5555047827114,39.3358251735694,37.7348176320489,33.5555047827114,39.01166112827,35.9255412703778,32.5963596144381,26.5763166019414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19442.9946154266,3371.50240345605,0.0,11665796.769256,2022901.44207363,0.0,0.2999694,4.999490000000000E-02,0.0,0.251658151044277,4.269035764075489E-02,0.0,4.831124895572325E-02,7.304542359245103E-03,10.,14.2319997377673,10.,10.,25.8312469360392,26.0908915856926,10.,14.2122653521483,9.78949988673063,0.0,37.5,50.,0.0,22500.,30000.,0.0,0.2999694,4.999490000000000E-02,0.0,33.1125,44.15,0.0,19867.5,26490.,36.065957090875,28.285998159634,26.0556653931443,4.12949044001058,3.69581091655933,2.85115953326998 
 07/21  19:00:00,38.7728725148154,36.4546022424978,33.0074319438065,38.7728725148154,36.4546022424978,33.0074319438065,38.2497366556678,36.2110770548476,32.5160620871464,26.493949066457,0.0,0.0,0.0,0.0,0.0,0.0,6775.66548495539,0.0,3354.30740328701,4065399.29097323,0.0,2012584.44197221,9.998980000000000E-02,0.0,4.999490000000000E-02,8.447837965842685E-02,0.0,4.265882258626819E-02,1.551142034157316E-02,0.0,7.336077413731816E-03,10.,26.5310433897022,10.,14.0422075121308,26.5310433897022,26.0088264258837,9.99342187146033,26.5310433897022,9.78949988673063,12.5,0.0,50.,7500.,0.0,30000.,9.998980000000000E-02,0.0,4.999490000000000E-02,11.0375,0.0,44.15,6622.5,0.0,26490.,33.6954976806527,30.4581131015876,25.9787856988309,4.00577205684217,3.6328304252691,2.79815260227076 
 07/21  19:10:00,38.5702054109634,36.5104859538117,32.9614695870521,38.5702054109634,36.5104859538117,32.9614695870521,38.357201394036,36.3738652901417,32.4367982324787,26.4191955322442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3338.75968344988,0.0,0.0,2003255.81006993,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.263007310982067E-02,0.0,0.0,7.364826890179331E-03,10.,26.4741150193098,10.,10.,26.4741150193098,25.9346231051186,10.,26.4741150193098,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,34.5536686138249,31.6285840520192,25.9055124944006,3.94469939307535,3.50315449439952,2.72104655462246 
 07/21  19:20:00,38.3566063807694,36.5471854170761,32.8679113562476,38.3566063807694,36.5471854170761,32.8679113562476,38.3772517211132,36.3700807813331,32.3563655207567,26.3496470500648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3323.66826303295,0.0,0.0,1994200.95781977,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.260195100897052E-02,0.0,0.0,7.392948991029484E-03,10.,26.2994442930897,10.,10.,26.2994442930897,25.8625975269804,10.,26.2994442930897,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.0523045567651,32.0660698326207,25.8363393330302,3.92172579578273,3.50431747413047,2.70468147935897 
 07/21  19:30:00,38.1524900239491,36.3714657855215,32.6871198116769,38.1524900239491,36.3714657855215,32.6871198116769,38.3252663944147,36.3274076043031,32.2668352183988,26.2764479396457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3309.5739733383,0.0,0.0,1985744.38400298,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.257549236617320E-02,0.0,0.0,7.419407633826799E-03,10.,26.2144694040961,10.,10.,26.2144694040961,25.7953308724405,10.,26.2144694040961,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,35.2810495472681,32.3548907627369,25.765916425226,3.8870838147878,3.49645782774274,2.67980130071401 
 07/21  19:40:00,37.6707882649527,36.2525558280671,32.5933703693652,37.6707882649527,36.2525558280671,32.5933703693652,36.5785534612086,36.2711662338673,32.1679917996024,26.2004439745727,0.0,0.0,0.0,0.0,0.0,0.0,17311.7267141806,0.0,3294.20745946357,10387036.0285084,0.0,1976524.47567814,0.266639466666667,0.0,4.999490000000004E-02,0.223755996177251,0.0,4.254642877007792E-02,4.288347048941547E-02,0.0,7.448471229922126E-03,10.,25.9240215271875,10.,20.3277813710541,25.9240215271875,25.7219923784341,9.98245832389423,25.9240215271875,9.78949988673063,33.3333333333334,0.0,50.,20000.,0.0,30000.,0.266639466666667,0.0,4.999490000000004E-02,29.4333333333334,0.0,44.15,17660.,0.0,26490.,29.0142996405133,32.5927777883642,25.6936292815282,3.67605945318345,3.46183239777046,2.64192281067172 
 07/21  19:50:00,36.9140299741905,36.059915220888,32.4117615718541,36.9140299741905,36.0599152208879,32.4117615718541,36.8413160167701,36.2089869046716,32.0608410355735,26.1226281516697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3278.52650179427,0.0,0.0,1967115.90107656,0.0,0.0,4.999490000000004E-02,0.0,0.0,4.251653479252259E-02,0.0,0.0,7.478365207477452E-03,10.,25.6361835161904,10.,10.,25.6361835161904,25.6471531644511,10.,25.6361835161904,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000004E-02,0.0,0.0,44.15,0.0,0.0,26490.,31.0037574021103,32.8016434985135,25.6198066763605,3.64882049407136,3.43879953742211,2.61777836925382 
 07/21  20:00:00,36.9357845369643,36.0214085497219,32.3455433143007,36.9357845369643,36.0214085497219,32.3455433143007,36.9705116068503,36.1450127660157,31.9483164727266,26.0454920476979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3263.11329811211,0.0,0.0,1957867.97886726,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.248691648303362E-02,0.0,0.0,7.507983516966382E-03,10.,25.5602743172634,10.,10.,25.5602743172634,25.5735918378497,10.,25.5602743172634,9.78949988673063,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,32.092124429951,32.9893078498687,25.5459127024758,3.57198966838923,3.40032496124147,2.57732969332949 
 07/21  20:10:00,36.8276680848493,35.5369476394969,32.2373554893207,36.8276680848493,35.5369476394969,32.2373554893207,36.9367327243622,34.5986139067814,31.8297037170067,25.9680469791315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15752.8645063026,3240.42953838976,0.0,9451718.70378157,1944257.72303385,0.0,0.266639466666667,4.999490000000000E-02,0.0,0.220257426460366,4.236239243803826E-02,0.0,4.638204020630034E-02,7.632507561961738E-03,10.,15.147903729054,10.0351218542303,10.,24.5457034560832,25.5006083073132,10.,15.1303620529482,9.82462174096089,0.0,33.3333333333333,50.,0.0,20000.,30000.,0.0,0.266639466666667,4.999490000000000E-02,0.0,29.4333333333333,44.15,0.0,17660.,26490.,32.5169313513868,27.3008908242251,25.4725111822936,3.56706569190655,3.23651986830544,2.55557088846497 
 07/21  20:20:00,36.6731938758642,34.8447992165659,32.0466247435267,36.6731938758643,34.8447992165659,32.0466247435268,36.8661761092357,34.816785173148,31.7050147546575,25.8909118126847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3204.56116180184,0.0,0.0,1922736.69708111,0.0,0.0,4.999489999999998E-02,0.0,0.0,4.206569921364892E-02,0.0,0.0,7.929200786351068E-03,10.,25.137263963821,10.1334284542621,10.,25.137263963821,25.4281576617577,10.,25.137263963821,9.92292834099276,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999489999999998E-02,0.0,0.0,44.15,0.0,0.0,26490.,32.804166541325,29.1305540289104,25.4007743202898,3.54370047865587,3.20335996940664,2.52773096466028 
 07/21  20:30:00,36.5412680987375,34.5616951285909,31.8754191359612,36.5412680987375,34.5616951285909,31.8754191359612,36.7853849063644,34.925925801138,31.5768609936218,25.8154696224571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3168.47557194966,0.0,0.0,1901085.3431698,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.175543311952747E-02,0.0,0.0,8.239466880472536E-03,10.,24.9985062837513,10.2364699741071,10.,24.9985062837513,25.3594160814163,10.,24.9985062837513,10.0259698608377,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,33.0437004692092,30.1378410603585,25.3305630618676,3.50849951470894,3.13178886613067,2.4874344694476 
 07/21  20:40:00,36.4263450351354,34.5753725526839,31.7295744832417,36.4263450351354,34.5753725526839,31.7295744832417,36.6984028725319,34.8978505276583,31.4453470241031,25.7402244186335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3133.32746515054,0.0,0.0,1879996.47909032,0.0,0.0,4.999490000000002E-02,0.0,0.0,4.145498985871765E-02,0.0,0.0,8.539910141282376E-03,10.,24.7991158757742,10.3350639480047,10.,24.7991158757742,25.2906724532219,10.,24.7991158757742,10.1245638347353,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,33.2537460635113,30.5428984186911,25.2608547073836,3.47442805217892,3.08812387918569,2.44654296877363 
 07/21  20:50:00,35.9648732727721,34.5918204514921,31.6476639876048,35.9648732727721,34.5918204514921,31.6476639876048,35.062762416892,34.8451181535703,31.3108956654933,25.6642595951303,0.0,0.0,0.0,0.0,0.0,0.0,15945.4438925092,0.0,3101.31088952644,9567266.33550554,0.0,1860786.53371587,0.266639466666667,0.0,4.999490000000004E-02,0.220720175073914,0.0,4.120011245333308E-02,4.591929159275271E-02,0.0,8.794787546666964E-03,10.,24.5102756955313,10.4156736180451,19.5126881971484,24.5102756955313,25.2188062911549,9.98245832389423,24.5102756955313,10.2051735047758,33.3333333333334,0.0,50.,20000.,0.0,30000.,0.266639466666667,0.0,4.999490000000004E-02,29.4333333333334,0.0,44.15,17660.,0.0,26490.,27.5096184083262,30.8260106645938,25.1905900809248,3.2862317888533,3.07371573124134,2.40896031000815 
 07/21  21:00:00,35.5838429823871,34.5707482224637,31.5489239784883,35.5838429823871,34.5707482224637,31.5489239784883,35.2910167849189,34.7855719558965,31.1758072398826,25.5898564911995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3067.50609159964,0.0,0.0,1840503.65495978,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.091273118759862E-02,0.0,0.0,9.082168812401377E-03,10.,24.445913749313,10.5079204139736,10.,24.445913749313,25.1500832976137,10.,24.445913749313,10.2974203007042,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,29.3802165381965,31.0663593434605,25.1214061208539,3.2586531372537,3.06648783752927,2.38469087643239 
 07/21  21:10:00,35.1243983251893,33.9397477130685,31.3364340123451,35.1243983251893,33.9397477130685,31.3364340123451,35.3828287914782,32.6838525378029,31.0373192652744,25.5133535218722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21714.8822881381,3032.30538892678,0.0,13028929.3728828,1819383.23335607,0.0,0.3999592,4.999490000000000E-02,0.0,0.325405958137433,4.060879075280932E-02,0.0,7.455324186256720E-02,9.386109247190685E-03,10.,10.,10.6050305570665,10.,22.9546035743714,25.0795720412606,10.,9.97368748584133,10.3945304437971,0.0,50.,50.,0.0,30000.,30000.,0.0,0.3999592,4.999490000000000E-02,0.0,44.15,44.15,0.0,26490.,26490.,30.4118278658906,23.1978605927098,25.0514162808245,3.22565611459694,2.85195918331812,2.3583434601999 
 07/21  21:20:00,35.1261624245444,33.4850195964538,31.2420825908989,35.1261624245444,33.4850195964538,31.242082590899,35.3334859268533,33.0241019818452,30.898247350158,25.4374150156387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2998.16300824134,0.0,0.0,1798897.8049448,0.0,0.0,4.999489999999998E-02,0.0,0.0,4.031349855688456E-02,0.0,0.0,9.681401443115431E-03,10.,24.1413919391995,10.6984210450429,10.,24.1413919391995,25.010368540888,10.,24.1413919391995,10.4879209317736,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999489999999998E-02,0.0,0.0,44.15,0.0,0.0,26490.,30.830137108174,25.7116424027438,24.9814527216039,3.16476305152895,2.81175655612339,2.31510330546326 
 07/21  21:30:00,35.0716147335042,33.3814934565176,31.1315980057578,35.0716147335042,33.3814934565176,31.1315980057578,35.2573091736457,33.2194727677247,30.7599958549667,25.3630788468776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2964.3505829758,0.0,0.0,1778610.34978548,0.0,0.0,4.999490000000000E-02,0.0,0.0,4.001903870738013E-02,0.0,0.0,9.975861292619865E-03,10.,24.0789416601451,10.7908066206338,10.,24.0789416601451,24.9417224677635,10.,24.0789416601451,10.5803065073644,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,31.12206110321,27.0985133525823,24.912486972977,3.1543738774381,2.78111630355295,2.2892998636344 
 07/21  21:40:00,34.9299258678035,33.2484445562438,30.9401552533377,34.9299258678035,33.2484445562437,30.9401552533377,35.1724391835432,33.2213568720284,30.6219019599758,25.2905115765945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2922.03895471359,0.0,0.0,1753223.37282815,0.0,0.0,4.999490000000002E-02,0.0,0.0,3.959911676738373E-02,0.0,0.0,1.039578323261630E-02,10.,23.973185788515,10.9281953853642,10.,23.973185788515,24.8776771499411,10.,23.973185788515,10.7176952720948,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,31.3676470876781,27.6549187695941,24.8458154766728,3.13738135670168,2.76778225221674,2.26189684991664 
 07/21  21:50:00,34.7670734290476,33.0978341567383,30.7276242635938,34.7670734290476,33.0978341567383,30.7276242635938,35.0819226276001,33.1829366955575,30.4812835847872,25.2147667010491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2888.72923259823,0.0,0.0,1733237.53955893,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.930370109524522E-02,0.0,0.0,1.069119890475478E-02,10.,23.871857114511,11.0194181662763,10.,23.871857114511,24.8102434113458,10.,23.871857114511,10.8089180530069,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,31.5828658247851,28.0410436881548,24.7768881769299,3.10796426411144,2.74453205630693,2.22320870729026 
 07/21  22:00:00,34.6239929336003,32.987936852986,30.5413493375683,34.6239929336003,32.987936852986,30.5413493375683,34.9882960540734,33.134613766015,30.3396457227438,25.1379680410989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2853.67665228975,0.0,0.0,1712205.99137385,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.898929442970019E-02,0.0,0.0,1.100560557029982E-02,10.,23.6801218188233,11.1159164765347,10.,23.6801218188233,24.739776855524,10.,23.6801218188233,10.9054163632653,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,31.7733079771259,28.3692078076906,24.7069130362574,3.07443225718362,2.71845522636164,2.18078473731131 
 07/21  22:10:00,34.203813324469,32.9604069988779,30.4566050277102,34.203813324469,32.9604069988779,30.4566050277102,33.4486348856526,33.0837848229155,30.1981355754933,25.0601294830812,0.0,0.0,0.0,0.0,0.0,0.0,14922.2936027772,0.0,2826.30742210029,8953376.1616663,0.0,1695784.45326017,0.266639466666667,0.0,4.999490000000000E-02,0.218149500808175,0.0,3.878715427667037E-02,4.848996585849202E-02,0.0,1.120774572332963E-02,10.,23.4581777195564,11.1706768783616,18.9023000668051,23.4581777195564,24.6640842747042,9.98245832389422,23.4581777195564,10.9601767650922,33.3333333333333,0.0,50.,20000.,0.0,30000.,0.266639466666667,0.0,4.999490000000000E-02,29.4333333333333,0.0,44.15,17660.,0.0,26490.,26.3868051084913,28.6637573539727,24.6352013674872,2.89802244793371,2.69435860991983,2.14090530547353 
 07/21  22:20:00,33.8525454638152,32.9244827697174,30.3564514476512,33.8525454638152,32.9244827697174,30.3564514476512,33.6562813563401,33.0317914249411,30.0589888351428,24.9848893782457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2792.07216398514,0.0,0.0,1675243.29839108,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.847718872547588E-02,0.0,0.0,1.151771127452413E-02,10.,23.4050367551753,11.2641640073761,10.,23.4050367551753,24.5944817683036,10.,23.4050367551753,11.0536638941067,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.1304632922823,28.9316638290257,24.5652888034143,2.87284079225781,2.68402967517684,2.11657038978134 
 07/21  22:30:00,33.5586669707703,32.8559570640816,30.1794089620785,33.5586669707703,32.8559570640816,30.1794089620785,33.7442519815787,32.9779055947899,29.9213418296775,24.9121696456131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2750.21290427094,0.0,0.0,1650127.74256257,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.805045787303868E-02,0.0,0.0,1.194444212696132E-02,10.,23.3146741583001,11.3989183949382,10.,23.3146741583001,24.5298924071962,10.,23.3146741583001,11.1884182816688,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,29.0949792182858,29.1754917652643,24.4982032960333,2.8429409411992,2.67267708341676,2.09080058146504 
 07/21  22:40:00,33.3743191222625,32.7773884582571,29.9795784705766,33.3743191222625,32.7773884582571,29.9795784705766,33.6923997860854,32.9213367499665,29.7822553182803,24.836901706271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2716.98776917548,0.0,0.0,1630192.66150529,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.774426515710174E-02,0.0,0.0,1.225063484289826E-02,10.,23.2268031329378,11.4897550430886,10.,23.2268031329378,24.4624321935099,10.,23.2268031329378,11.2792549298192,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,29.4828382427947,29.3967236706873,24.4293942452343,2.80431302471567,2.65521250495061,2.05464800921133 
 07/21  22:50:00,33.3249066996456,32.3856893640256,29.8865472793896,33.3249066996456,32.3856893640256,29.8865472793896,33.6155159569307,31.610456434096,29.6427620441789,24.7596529170495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13329.419485286,2689.47276608548,0.0,7997651.69117162,1613683.65965129,0.0,0.266639466666667,4.999490000000004E-02,0.0,0.213519939015407,3.752987958175508E-02,0.0,5.311952765126012E-02,1.246502041824496E-02,10.,14.3530759751727,11.5459462520934,10.,22.305103668305,24.3874554722453,10.,14.3355342990669,11.335446138824,0.0,33.3333333333334,50.,0.0,20000.,30000.,0.0,0.266639466666667,4.999490000000004E-02,0.0,29.4333333333334,44.15,0.0,17660.,26490.,29.751129469882,24.6345865249922,24.3583230115601,2.77129445697248,2.51038113473243,2.01485373695639 
 07/21  23:00:00,33.2562066990583,32.1025305719155,29.784545797256,33.2562066990583,32.1025305719155,29.784545797256,33.5343629532432,31.8000058900567,29.5060014506237,24.6852115091569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2655.51318387684,0.0,0.0,1593307.9103261,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.721255697175294E-02,0.0,0.0,1.278234302824707E-02,10.,22.9912485540397,11.6386404565966,10.,22.9912485540397,24.3183384845543,10.,22.9912485540397,11.4281403433273,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,29.9776560289478,26.2382364559188,24.2890868531818,2.75595408274878,2.48610958283731,1.99007314974031 
 07/21  23:10:00,33.1287603039129,31.8805561547074,29.6061326117814,33.1287603039129,31.8805561547074,29.6061326117814,33.4506758523029,31.8981371493793,29.3710742471902,24.6134101719208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2614.40241479658,0.0,0.0,1568641.44887795,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.678338712302885E-02,0.0,0.0,1.321151287697115E-02,10.,22.9080941451447,11.7703775638342,10.,22.9080941451447,24.2542486254431,10.,22.9080941451447,11.5598774505648,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,30.1776815538809,27.1453333012836,24.2227332832521,2.73841558227363,2.46567033778394,1.9645959721865 
 07/21  23:20:00,32.9851427275023,31.7536019510063,29.4064689396659,32.9851427275023,31.7536019510063,29.4064689396659,33.3635494709571,31.8746297250867,29.2349824278218,24.539223515327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2581.63550397488,0.0,0.0,1548981.30238493,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.647178859543824E-02,0.0,0.0,1.352311140456176E-02,10.,22.8290579487831,11.8599008478283,10.,22.8290579487831,24.1876248197414,10.,22.8290579487831,11.649400734559,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,30.3548854826273,27.5362752254009,24.1548100727092,2.71227299807395,2.43580722877364,1.92908550184714 
 07/21  23:30:00,32.5948872291549,31.7347585153928,29.3162461605767,32.5948872291549,31.7347585153928,29.3162461605767,31.922850429876,31.8285674805127,29.0988180396591,24.4633672068161,0.0,0.0,0.0,0.0,0.0,0.0,13945.9973284836,0.0,2554.30299173282,8367598.39709019,0.0,1532581.79503969,0.266639466666667,0.0,4.999489999999998E-02,0.215413035608007,0.0,3.624824282451772E-02,5.122643105865915E-02,0.0,1.374665717548226E-02,10.,22.6613921844184,11.9164810367803,18.3198639735863,22.6613921844184,24.1138855832395,9.98245832389421,22.6613921844184,11.7059809235109,33.3333333333333,0.0,50.,20000.,0.0,30000.,0.266639466666667,0.0,4.999489999999998E-02,29.4333333333333,0.0,44.15,17660.,0.0,26490.,25.3148035826286,27.8192482569042,24.0848981624983,2.54825517120874,2.41258443223269,1.89145628800313 
 07/21  23:40:00,32.2692162614182,31.7042975210445,29.2177175907268,32.2692162614182,31.7042975210445,29.2177175907268,32.1160643655434,31.7778715821275,28.9655803553229,24.3904140314597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2520.98098085799,0.0,0.0,1512588.58851479,0.0,0.0,4.999490000000002E-02,0.0,0.0,3.592691562391566E-02,0.0,0.0,1.406798437608436E-02,10.,22.6170184621099,12.0073693817652,10.,22.6170184621099,24.0459668611769,10.,22.6170184621099,11.7968692684958,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000002E-02,0.0,0.0,44.15,0.0,0.0,26490.,26.9410532233036,28.0635857151995,24.016919572435,2.5248207131186,2.40377339651287,1.86758851651098 
 07/21  23:50:00,31.9934486024304,31.6407114541415,29.0447302109173,31.9934486024304,31.6407114541415,29.0447302109173,32.1978909966738,31.7247379393482,28.8343084567274,24.3201202860135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2480.9412718499,0.0,0.0,1488564.76310994,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.549858708749692E-02,0.0,0.0,1.449631291250308E-02,10.,22.5421031348597,12.1351545768578,10.,22.5421031348597,23.9829816835642,10.,22.5421031348597,11.9246544635884,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,27.8411100039464,28.2830080180635,23.9518310096838,2.49857675938946,2.39356806765484,1.84304352532518 
 07/21  24:00:00,31.8190318625738,31.566505231082,28.8510541228734,31.8190318625738,31.566505231082,28.8510541228734,32.1491311913249,31.6690630552024,28.7020901928579,24.2476735432437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2448.8985152993,0.0,0.0,1469339.10917958,0.0,0.0,4.999490000000000E-02,0.0,0.0,3.518418577318910E-02,0.0,0.0,1.481071422681090E-02,10.,22.4708973522456,12.2226291356669,10.,22.4708973522456,23.9177279687543,10.,22.4708973522456,12.0121290223975,0.0,0.0,50.,0.0,0.0,30000.,0.0,0.0,4.999490000000000E-02,0.0,0.0,44.15,0.0,0.0,26490.,28.2027193441531,28.4811710336179,23.8853707058404,2.46108811541333,2.37777332644735,1.80849470391529 
