Date/Time,ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),SimHVAC:HVAC System Solver Iteration Count [](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Sensible Cooling Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Sensible Cooling Rate [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),SUPPLY FAN 1:Fan Electric Energy [J](TimeStep),PURCHASED HEATING:District Heating Rate [W](TimeStep),PURCHASED COOLING:District Cooling Rate [W](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EnergyTransfer:Facility [J](Hourly),EnergyTransfer:Building [J](Hourly),EnergyTransfer:Zone:WEST ZONE [J](Hourly),EnergyTransfer:Zone:EAST ZONE [J](Hourly),EnergyTransfer:Zone:NORTH ZONE [J](Hourly),EnergyTransfer:HVAC [J](Hourly),EnergyTransfer:Plant [J](Hourly),Electricity:Facility [J](Hourly),Electricity:Building [J](Hourly),Electricity:Zone:EAST ZONE [J](Hourly),Electricity:Zone:NORTH ZONE [J](Hourly),Electricity:Zone:WEST ZONE [J](Hourly),Electricity:HVAC [J](Hourly),Electricity:Plant [J](Hourly) 
 01/21  00:10:00,16.2332211195094,38.0332043533685,39.8479687040413,8.60478616241884,39.7890801563575,41.4587336001639,9.024251834249,0.0,0.0,0.0,0.0,39.7890801563575,4.948630258671572E-02,0.0,0.0,0.0,0.0,41.4587336001639,5.447349863569895E-02,0.0,0.0,0.0,0.0,9.024251834249,7.305170567176413E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3684.12132571141,2210472.79542685,3684.12132571141,2210472.79542685,0.0,0.0,0.0,0.0,4.84507396151019,5.3487155626048,-2.40922929470028 
 01/21  00:20:00,16.2303633611404,37.9853707093391,39.8016845041946,8.57164541344607,39.7409816029733,41.4123155455286,8.99259193958924,0.0,0.0,0.0,0.0,39.7409816029733,4.934926627735049E-02,0.0,0.0,0.0,0.0,41.4123155455286,5.432860889996936E-02,0.0,0.0,0.0,0.0,8.99259193958924,7.289385903015613E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3700.47931155066,2220287.5869304,3700.47931155066,2220287.5869304,0.0,0.0,0.0,0.0,4.83108020724019,5.33484554453499,-2.41593765070673 
 01/21  00:30:00,16.2275729126673,37.9381381906474,39.7559314199257,8.53929040873031,39.6935425399293,41.3664798973992,8.96167295703948,0.0,0.0,0.0,0.0,39.6935425399293,4.921446768341485E-02,0.0,0.0,0.0,0.0,41.3664798973992,5.418589586259822E-02,0.0,0.0,0.0,0.0,8.96167295703948,7.273999905539157E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3716.44782653515,2229868.69592109,3716.44782653515,2229868.69592109,0.0,0.0,0.0,0.0,4.81728466809538,5.32115618367999,-2.42248600841931 
 01/21  00:40:00,16.2248477453402,37.8914927652198,39.7106976620772,8.50769749661595,39.6467449263232,41.3212115235358,8.93147334154146,0.0,0.0,0.0,0.0,39.6467449263232,4.908182647766180E-02,0.0,0.0,0.0,0.0,41.3212115235358,5.404529762844113E-02,0.0,0.0,0.0,0.0,8.93147334154146,7.259000024677702E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3732.03882058575,2239223.29235145,3732.03882058575,2239223.29235145,0.0,0.0,0.0,0.0,4.80368223892117,5.30764267753414,-2.42887920606823 
 01/21  00:50:00,16.2221859261464,37.8454210506796,39.6659720131552,8.47684403763119,39.6005716727131,41.276496105564,8.90197244334514,0.0,0.0,0.0,0.0,39.6005716727131,4.895129019487634E-02,0.0,0.0,0.0,0.0,41.276496105564,5.390675891232245E-02,0.0,0.0,0.0,0.0,8.90197244334514,7.244373842283867E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3747.26366472064,2248358.19883238,3747.26366472064,2248358.19883238,0.0,0.0,0.0,0.0,4.79026737582916,5.29430056379793,-2.43512184819017 
 01/21  01:00:00,16.21958560746,37.799910272101,39.6217437842865,8.44670832938289,39.5550065701101,41.2323200759469,8.87315043789644,0.0,0.0,0.0,0.0,39.5550065701101,4.882279626326400E-02,0.0,0.0,0.0,0.0,41.2323200759469,5.377022506002299E-02,0.0,0.0,0.0,0.0,8.87315043789644,7.230109774246520E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3762.13321394494,2257279.92836696,3762.13321394494,2257279.92836696,0.0,0.0,0.0,0.0,4.77703550623401,5.28112570637515,-2.44121836043835,85405490.4978291,0.0,0.0,0.0,0.0,85405490.4978291,0.0,85827230.5338291,421740.036,263587.5,158152.536,0.0,85405490.4978291,0.0 
 01/21  01:10:00,16.2170450188866,37.7549482196401,39.5780027766949,8.417269540868,39.510034225868,41.1886705612215,8.84498826523268,0.0,0.0,0.0,0.0,39.510034225868,4.869628283621362E-02,0.0,0.0,0.0,0.0,41.1886705612215,5.363564203110790E-02,0.0,0.0,0.0,0.0,8.84498826523268,7.216196353240430E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3776.65785710277,2265994.71426166,3776.65785710277,2265994.71426166,0.0,0.0,0.0,0.0,4.76398190886313,5.26811411307293,-2.44717297927515 
 01/21  01:20:00,16.2145624607169,37.7105232096014,39.5347392470609,8.38850765464253,39.4656400056063,41.1455353307068,8.81746757749427,0.0,0.0,0.0,0.0,39.4656400056063,4.857170480882096E-02,0.0,0.0,0.0,0.0,41.1455353307068,5.350296224226430E-02,0.0,0.0,0.0,0.0,8.81746757749427,7.202623164078123E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3790.8475571668,2274508.53430008,3790.8475571668,2274508.53430008,0.0,0.0,0.0,0.0,4.75110201937349,5.2552619257339,-2.45298978714733 
 01/21  01:30:00,16.2121362985627,37.6666240538235,39.4919438762393,8.36040341558267,39.4218099804077,41.1029027500472,8.79057069320791,0.0,0.0,0.0,0.0,39.4218099804077,4.844900160657174E-02,0.0,0.0,0.0,0.0,41.1029027500472,5.337213279029917E-02,0.0,0.0,0.0,0.0,8.79057069320791,7.189379658621418E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3804.71188438301,2282827.1306298,3804.71188438301,2282827.1306298,0.0,0.0,0.0,0.0,4.73839188985859,5.24256558023417,-2.45867269133541 
 01/21  01:40:00,16.2097649588642,37.6232400251026,39.4496077408943,8.33293828520101,39.3785308786833,41.0607617389912,8.76428055710674,0.0,0.0,0.0,0.0,39.3785308786833,4.832813460413146E-02,0.0,0.0,0.0,0.0,41.0607617389912,5.324311300432650E-02,0.0,0.0,0.0,0.0,8.76428055710674,7.176456090652562E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3818.26004404388,2290956.02642633,3818.26004404388,2290956.02642633,0.0,0.0,0.0,0.0,4.72584723809923,5.23002145949331,-2.46422547206824 
 01/21  01:50:00,16.2074469250561,37.5803608332479,39.4077222876892,8.30609440066861,39.3357900422075,41.019101732983,8.73858070450528,0.0,0.0,0.0,0.0,39.3357900422075,4.820904439246305E-02,0.0,0.0,0.0,0.0,41.019101732983,5.311585683911521E-02,0.0,0.0,0.0,0.0,8.73858070450528,7.163842804980706E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3831.50090019178,2298900.54011507,3831.50090019178,2298900.54011507,0.0,0.0,0.0,0.0,4.7134645348191,5.21762639258758,-2.46965175921254 
 01/21  02:00:00,16.2051807342367,37.5379765943934,39.3662793097169,8.279854537846,39.2935753858493,40.9779126480684,8.71345522947726,0.0,0.0,0.0,0.0,39.2935753858493,4.809169867557456E-02,0.0,0.0,0.0,0.0,40.9779126480684,5.299032454249922E-02,0.0,0.0,0.0,0.0,8.71345522947726,7.151530467492151E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3844.44299618448,2306665.79771069,3844.44299618448,2306665.79771069,0.0,0.0,0.0,0.0,4.70123974567591,5.20537714087556,-2.47495506282453,85719852.7434436,0.0,0.0,0.0,0.0,85719852.7434436,0.0,86141592.7794436,421740.036,263587.5,158152.536,0.0,85719852.7434436,0.0 
 01/21  02:10:00,16.202964974236,37.4960778118986,39.3252709249116,8.25420207774955,39.2518753606204,40.9371848488107,8.68888875624672,0.0,0.0,0.0,0.0,39.2518753606204,4.797604439587990E-02,0.0,0.0,0.0,0.0,40.9371848488107,5.286647678470090E-02,0.0,0.0,0.0,0.0,8.68888875624672,7.139510293209906E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3857.09457279156,2314256.74367494,3857.09457279156,2314256.74367494,0.0,0.0,0.0,0.0,4.6891697273147,5.19327072874822,-2.48013877174145 
 01/21  02:20:00,16.200798280999,37.4546553506168,39.2846895562186,8.22912097597798,39.2106789196748,40.8969091188754,8.66486641330515,0.0,0.0,0.0,0.0,39.2106789196748,4.786204486711059E-02,0.0,0.0,0.0,0.0,40.8969091188754,5.274427464792955E-02,0.0,0.0,0.0,0.0,8.66486641330515,7.127773806946558E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3869.46358430981,2321678.15058589,3869.46358430981,2321678.15058589,0.0,0.0,0.0,0.0,4.67725081926023,5.18130426905805,-2.48520615164474 
 01/21  02:30:00,16.1986793362256,37.4137004180304,39.2445279133327,8.20459573470335,39.1699754870009,40.8570766340134,8.64137380984631,0.0,0.0,0.0,0.0,39.1699754870009,4.774966380224432E-02,0.0,0.0,0.0,0.0,40.8570766340134,5.262367961625917E-02,0.0,0.0,0.0,0.0,8.64137380984631,7.116313071227347E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3881.55771306509,2328934.62783905,3881.55771306509,2328934.62783905,0.0,0.0,0.0,0.0,4.66547992606509,5.16947495793471,-2.49016035814941 
 01/21  02:40:00,16.1966068652224,37.373204546363,39.20477897584,8.18061137689593,39.1297549285057,40.8176789372076,8.61839701418263,0.0,0.0,0.0,0.0,39.1297549285057,4.763885480581271E-02,0.0,0.0,0.0,0.0,40.8176789372076,5.250466507741704E-02,0.0,0.0,0.0,0.0,8.61839701418263,7.105119751808881E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3893.38438258087,2336030.62954852,3893.38438258087,2336030.62954852,0.0,0.0,0.0,0.0,4.65385404466887,5.15778007000033,-2.49500443392815 
 01/21  02:50:00,16.1945796349308,37.3331595717815,39.1654359776254,8.15715342250556,39.0900075252985,40.7787079157944,8.59592253386606,0.0,0.0,0.0,0.0,39.0900075252985,4.752959290265296E-02,0.0,0.0,0.0,0.0,40.7787079157944,5.238718747287294E-02,0.0,0.0,0.0,0.0,8.59592253386606,7.094186509290175E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3904.95076962889,2342970.46177733,3904.95076962889,2342970.46177733,0.0,0.0,0.0,0.0,4.64236995105049,5.14621728680343,-2.49974134409386 
 01/21  03:00:00,16.1925964521067,37.2935576216078,39.1264923924187,8.13420786636631,39.0507239489539,40.7401557802839,8.57393729729027,0.0,0.0,0.0,0.0,39.0507239489539,4.742183771722773E-02,0.0,0.0,0.0,0.0,40.7401557802839,5.227121513046001E-02,0.0,0.0,0.0,0.0,8.57393729729027,7.083505601357106E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3916.26381532953,2349758.28919772,3916.26381532953,2349758.28919772,0.0,0.0,0.0,0.0,4.63102512093274,5.13478385910103,-2.50437393394183,85993628.9026234,0.0,0.0,0.0,0.0,85993628.9026234,0.0,86415368.9386234,421740.036,263587.5,158152.536,0.0,85993628.9026234,0.0 
 01/21  03:10:00,16.1906561616293,37.2543910963795,39.0879419203745,8.11176115762661,39.0118952385682,40.7020150448447,8.55242863658135,0.0,0.0,0.0,0.0,39.0118952385682,4.731555970938502E-02,0.0,0.0,0.0,0.0,40.7020150448447,5.215672813431247E-02,0.0,0.0,0.0,0.0,8.55242863658135,7.073070270845328E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3927.33023543295,2356398.14125977,3927.33023543295,2356398.14125977,0.0,0.0,0.0,0.0,4.61981664553261,5.12347743671398,-2.50890497911639 
 01/21  03:20:00,16.1887576449239,37.2156526570499,39.0497784755964,8.08980018053758,38.9735127794783,40.6642785092524,8.53138427162319,0.0,0.0,0.0,0.0,38.9735127794783,4.721072444194267E-02,0.0,0.0,0.0,0.0,40.6642785092524,5.204368395324071E-02,0.0,0.0,0.0,0.0,8.53138427162319,7.062873583078693E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3938.1565298878,2362893.91793268,3938.1565298878,2362893.91793268,0.0,0.0,0.0,0.0,4.60874199757143,5.11229606206927,-2.5133371429274 
 01/21  03:30:00,16.1868998184841,37.1773352110508,39.011996174513,8.06831223645621,38.9355682834783,40.6269392420729,8.51079229508199,0.0,0.0,0.0,0.0,38.9355682834783,4.710729782078299E-02,0.0,0.0,0.0,0.0,40.6269392420729,5.193205754206772E-02,0.0,0.0,0.0,0.0,8.51079229508199,7.052908886655450E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3948.74899178237,2369249.39506942,3948.74899178237,2369249.39506942,0.0,0.0,0.0,0.0,4.59779856603982,5.10123717250815,-2.51767301822832 
 01/21  03:40:00,16.1850816324829,37.1394318991775,38.974589325041,8.04728502694105,38.8980537704203,40.5899905651461,8.4906411583212,0.0,0.0,0.0,0.0,38.8980537704203,4.700525126923949E-02,0.0,0.0,0.0,0.0,40.5899905651461,5.182182410548081E-02,0.0,0.0,0.0,0.0,8.4906411583212,7.043169579817100E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3959.11371572965,2375468.22943779,3959.11371572965,2375468.22943779,0.0,0.0,0.0,0.0,4.58698380656562,5.09029875783954,-2.52191511513101 
 01/21  03:50:00,16.1833020694638,37.1019360837685,38.9375524164683,8.02670663783501,38.860961551069,40.5534260391531,8.47091965811273,0.0,0.0,0.0,0.0,38.860961551069,4.690456166743279E-02,0.0,0.0,0.0,0.0,40.5534260391531,5.171295909269295E-02,0.0,0.0,0.0,0.0,8.47091965811273,7.033649568765835E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3969.25660575435,2381553.96345261,3969.25660575435,2381553.96345261,0.0,0.0,0.0,0.0,4.57629539041635,5.07947885915645,-2.52606587162546 
 01/21  04:00:00,16.1815601431037,37.0648413386516,38.900880109997,8.00656552424408,38.8242842111059,40.5172394501772,8.45161692406582,0.0,0.0,0.0,0.0,38.8242842111059,4.680520096978510E-02,0.0,0.0,0.0,0.0,40.5172394501772,5.160543253017703E-02,0.0,0.0,0.0,0.0,8.45161692406582,7.024342803694974E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3979.18338273113,2387510.02963868,3979.18338273113,2387510.02963868,0.0,0.0,0.0,0.0,4.56573120017195,5.06877556623215,-2.53012764103452,86233073.676791,0.0,0.0,0.0,0.0,86233073.676791,0.0,86654813.7127909,421740.036,263587.5,158152.536,0.0,86233073.676791,0.0 
 01/21  04:10:00,16.1798548970418,37.0281414387402,38.864567229894,7.986850496333,38.7880145962101,40.4814247971855,8.43272240670442,0.0,0.0,0.0,0.0,38.7880145962101,4.670713625091490E-02,0.0,0.0,0.0,0.0,40.4814247971855,5.149922037385637E-02,0.0,0.0,0.0,0.0,8.43272240670442,7.015243506756815E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3988.89959141617,2393339.7548497,3988.89959141617,2393339.7548497,0.0,0.0,0.0,0.0,4.55528902190591,5.05818685093093,-2.53410270998321 
 01/21  04:20:00,16.1781854037678,36.9918303481669,38.8286087552049,7.96755070586869,38.7521457981436,40.4459762803956,8.41422586613587,0.0,0.0,0.0,0.0,38.7521457981436,4.661035031677926E-02,0.0,0.0,0.0,0.0,40.4459762803956,5.139429880804126E-02,0.0,0.0,0.0,0.0,8.41422586613587,7.006346169271844E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3998.41060710749,2399046.36426449,3998.41060710749,2399046.36426449,0.0,0.0,0.0,0.0,4.54496654356841,5.04771089404571,-2.53799329323242 
 01/21  04:30:00,16.176550763566,36.9559022141258,38.7929998119874,7.94865563345114,38.7166711417264,40.4108882904179,8.39611736126108,0.0,0.0,0.0,0.0,38.7166711417264,4.651481075698791E-02,0.0,0.0,0.0,0.0,40.4108882904179,5.129063861133883E-02,0.0,0.0,0.0,0.0,8.39611736126108,6.997645320082932E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4007.72164196541,2404632.98517924,4007.72164196541,2404632.98517924,0.0,0.0,0.0,0.0,4.53476195923976,5.03734591818729,-2.54180153606157 
 01/21  04:40:00,16.1749501035094,36.9203513556501,38.7577356660245,7.9301550763784,38.6815841726497,40.3761553981024,8.37838723948254,0.0,0.0,0.0,0.0,38.6815841726497,4.642049569869793E-02,0.0,0.0,0.0,0.0,40.3761553981024,5.118822767947838E-02,0.0,0.0,0.0,0.0,8.37838723948254,6.989135524267012E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4016.83775101973,2410102.65061184,4016.83775101973,2410102.65061184,0.0,0.0,0.0,0.0,4.52467305635685,5.02709002243097,-2.54552952414928 
 01/21  04:50:00,16.1733825765018,36.8851722564224,38.7228117159864,7.91203913709852,38.6468786460736,40.3417723450987,8.36102612687284,0.0,0.0,0.0,0.0,38.6468786460736,4.632738347787620E-02,0.0,0.0,0.0,0.0,40.3417723450987,5.108704282116487E-02,0.0,0.0,0.0,0.0,8.36102612687284,6.980811838873271E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4025.76383788741,2415458.30273245,4025.76383788741,2415458.30273245,0.0,0.0,0.0,0.0,4.5146979713709,5.01694183412437,-2.54917928569233 
 01/21  05:00:00,16.1718473603636,36.8503595570633,38.6882234870041,7.89429821220676,38.6125485159327,40.3077340349747,8.34402491877154,0.0,0.0,0.0,0.0,38.6125485159327,4.623545263478581E-02,0.0,0.0,0.0,0.0,40.3077340349747,5.098705545787446E-02,0.0,0.0,0.0,0.0,8.34402491877154,6.972669352815097E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4034.50466022147,2420702.79613288,4034.50466022147,2420702.79613288,0.0,0.0,0.0,0.0,4.5048348840259,5.00689968905258,-2.55275277823145,86443282.8537706,0.0,0.0,0.0,0.0,86443282.8537706,0.0,86865022.8897706,421740.036,263587.5,158152.536,0.0,86443282.8537706,0.0 
 01/21  05:10:00,16.1703436569581,36.8159080478499,38.6539666246278,7.87692298195059,38.5785879249104,40.2740355249134,8.32737477077991,0.0,0.0,0.0,0.0,38.5785879249104,4.614468190957345E-02,0.0,0.0,0.0,0.0,40.2740355249134,5.088824843272736E-02,0.0,0.0,0.0,0.0,8.32737477077991,6.964703185796639E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4043.06483490962,2425838.90094577,4043.06483490962,2425838.90094577,0.0,0.0,0.0,0.0,4.49508201538735,4.99696179496823,-2.55625190584077 
 01/21  05:20:00,16.1688706913572,36.7818126618462,38.6200368891452,7.85990440020879,38.5449911950367,40.2406720179843,8.3110670901284,0.0,0.0,0.0,0.0,38.5449911950367,4.605505023795175E-02,0.0,0.0,0.0,0.0,40.2406720179843,5.079060474893513E-02,0.0,0.0,0.0,0.0,8.3110670901284,6.956908715065375E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4051.44884303926,2430869.30582356,4051.44884303926,2430869.30582356,0.0,0.0,0.0,0.0,4.48543762598499,4.98712671828917,-2.55967852097183 
 01/21  05:30:00,16.1674277110419,36.7480684689247,38.5864301502346,7.84323368491482,38.5117528188627,40.2076388558765,8.29509352739453,0.0,0.0,0.0,0.0,38.5117528188627,4.596653167218879E-02,0.0,0.0,0.0,0.0,40.2076388558765,5.069410199971101E-02,0.0,0.0,0.0,0.0,8.29509352739453,6.949281573283242E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4059.66103464401,2435796.62078641,4059.66103464401,2435796.62078641,0.0,0.0,0.0,0.0,4.4759000141139,4.97739305595675,-2.56303441864311 
 01/21  05:40:00,16.1660139851371,36.7146706676111,38.5531423819278,7.82690230889679,38.4788674511734,40.1749315120616,8.27944596855037,0.0,0.0,0.0,0.0,38.4788674511734,4.587911568523020E-02,0.0,0.0,0.0,0.0,40.1749315120616,5.059872352918712E-02,0.0,0.0,0.0,0.0,8.27944596855037,6.941817419146834E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4067.70563324443,2440623.37994666,4067.70563324443,2440623.37994666,0.0,0.0,0.0,0.0,4.4664673643528,4.96775927224816,-2.56632133816793 
 01/21  05:50:00,16.1646288036791,36.6816145823017,38.5201696578645,7.81090199110958,38.4463299011792,40.142545585405,8.26411652732055,0.0,0.0,0.0,0.0,38.4463299011792,4.579277669052921E-02,0.0,0.0,0.0,0.0,40.142545585405,5.050444728464071E-02,0.0,0.0,0.0,0.0,8.26411652732055,6.934511936526614E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4075.5867401956,2445352.04411736,4075.5867401956,2445352.04411736,0.0,0.0,0.0,0.0,4.45713834503444,4.95822402190817,-2.56954097237037 
 01/21  06:00:00,16.1632714769117,36.6488956552964,38.487508146818,7.79522468823613,38.4141351251773,40.1104767941531,8.24909753783467,0.0,0.0,0.0,0.0,38.4141351251773,4.570749941260704E-02,0.0,0.0,0.0,0.0,40.1104767941531,5.041126247489819E-02,0.0,0.0,0.0,0.0,8.24909753783467,6.927361060558740E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4083.30833885286,2449985.00331171,4083.30833885286,2449985.00331171,0.0,0.0,0.0,0.0,4.44791120808695,4.94878582501411,-2.57269496913822,86628465.2549314,0.0,0.0,0.0,0.0,86628465.2549314,0.0,87050205.2909314,421740.036,263587.5,158152.536,0.0,86628465.2549314,0.0 
 01/21  06:10:00,16.1709153088638,36.6165094436134,38.4753783631336,7.78991236330457,38.3822782196535,40.2429440256246,8.33329997933438,0.0,0.0,0.0,0.0,38.3822782196535,4.562325863815867E-02,0.0,0.0,0.0,0.0,40.2429440256246,5.041263965536917E-02,0.0,0.0,0.0,0.0,8.33329997933438,6.926126567494115E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4075.33690847418,2445202.14508451,4075.33690847418,2445202.14508451,0.0,0.0,0.0,0.0,4.43878453597456,4.94153331281596,-2.57497838671548 
 01/21  06:20:00,16.1734594606717,36.5844516120144,38.462910763353,7.78342551723814,38.3507544150953,40.3238662511478,8.39759836136411,0.0,0.0,0.0,0.0,38.3507544150953,4.554004948240349E-02,0.0,0.0,0.0,0.0,40.3238662511478,5.047400299263527E-02,0.0,0.0,0.0,0.0,8.39759836136411,6.928667172687085E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4053.90217894151,2432341.30736491,4053.90217894151,2432341.30736491,0.0,0.0,0.0,0.0,4.42975664303962,4.9538670325017,-2.56646221751185 
 01/21  06:30:00,16.1719015356679,36.5530724205609,38.446782534918,7.77479082782575,38.3195590779247,40.3111236992006,8.40275012882801,0.0,0.0,0.0,0.0,38.3195590779247,4.545784201653261E-02,0.0,0.0,0.0,0.0,40.3111236992006,5.055634885378104E-02,0.0,0.0,0.0,0.0,8.40275012882801,6.932563615120110E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4041.7200077968,2425032.00467808,4041.7200077968,2425032.00467808,0.0,0.0,0.0,0.0,4.42086255118246,4.96228235582825,-2.56013904189378 
 01/21  06:40:00,16.1695021561574,36.5214994373347,38.426984449387,7.76450570593532,38.2888458280332,40.2722027284334,8.38115594264627,0.0,0.0,0.0,0.0,38.2888458280332,4.537704772740127E-02,0.0,0.0,0.0,0.0,40.2722027284334,5.064114180424795E-02,0.0,0.0,0.0,0.0,8.38115594264627,6.936638715632795E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4045.8861511268,2427531.69067608,4045.8861511268,2427531.69067608,0.0,0.0,0.0,0.0,4.41201209451529,4.96132629091298,-2.56027928257482 
 01/21  06:50:00,16.1680581112405,36.490722354003,38.4062515653542,7.75387765366881,38.2583477945039,40.2467527032638,8.36308779363914,0.0,0.0,0.0,0.0,38.2583477945039,4.529694924849735E-02,0.0,0.0,0.0,0.0,40.2467527032638,5.072367974287881E-02,0.0,0.0,0.0,0.0,8.36308779363914,6.940571075725254E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4055.60112228891,2433360.67337335,4055.60112228891,2433360.67337335,0.0,0.0,0.0,0.0,4.40333396806677,4.95766059667615,-2.56332426246745 
 01/21  07:00:00,16.1672268905077,36.4601161123139,38.385632333498,7.74338052900591,38.2282315545228,40.2313470540902,8.3536145334854,0.0,0.0,0.0,0.0,38.2282315545228,4.521798827869351E-02,0.0,0.0,0.0,0.0,40.2313470540902,5.076334523194125E-02,0.0,0.0,0.0,0.0,8.3536145334854,6.944371873770488E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4063.10762582915,2437864.57549749,4063.10762582915,2437864.57549749,0.0,0.0,0.0,0.0,4.39471591661426,4.95532174781857,-2.5659833509289,86601332.3966744,0.0,0.0,0.0,0.0,86601332.3966744,0.0,88288292.5406744,1686960.144,1054350.,632610.144,0.0,86601332.3966744,0.0 
 01/21  07:10:00,16.4551405215487,36.4298032018689,38.5012179691843,7.86585931359649,38.2095398604132,41.1638139849862,8.89750127884127,0.0,0.0,0.0,0.0,38.2095398604132,4.516904669399290E-02,0.0,0.0,0.0,0.0,41.1638139849862,5.095417376793829E-02,0.0,0.0,0.0,0.0,8.89750127884127,6.952970540896945E-03,3.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.38620059791528,4.96683492522844,-2.55704777548075 
 01/21  07:20:00,16.6578935377836,36.3997497596367,38.570040437861,7.95366567197541,38.1851943540932,41.3481694090955,9.08373187757278,0.0,0.0,0.0,0.0,38.1851943540932,4.510537378299015E-02,0.0,0.0,0.0,0.0,41.3481694090955,5.112393268826183E-02,0.0,0.0,0.0,0.0,9.08373187757278,6.962464257258261E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.37977464287743,5.07304790895333,-2.49109520438169 
 01/21  07:30:00,16.81171805732,36.3702259617964,38.6123370814456,8.0201963637028,38.1471775905669,41.506406164577,9.26752994908477,0.0,0.0,0.0,0.0,38.1471775905669,4.500610852813591E-02,0.0,0.0,0.0,0.0,41.506406164577,5.141588435757424E-02,0.0,0.0,0.0,0.0,9.26752994908477,6.979160645151421E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.37238568523442,5.10117240704352,-2.46537103329864 
 01/21  07:40:00,16.9573672504922,36.3404050136401,38.6550373725807,8.08566222883656,38.1104834416382,41.6587180704616,9.43052758665823,0.0,0.0,0.0,0.0,38.1104834416382,4.491049785085426E-02,0.0,0.0,0.0,0.0,41.6587180704616,5.178957041772791E-02,0.0,0.0,0.0,0.0,9.43052758665823,7.000448957833269E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.3625072889525,5.13021411432936,-2.4397566265341 
 01/21  07:50:00,17.0954271161354,36.3109149060292,38.6956830598383,8.14899500435009,38.080559357334,41.7352098075756,9.52839707854691,0.0,0.0,0.0,0.0,38.080559357334,4.483266683728601E-02,0.0,0.0,0.0,0.0,41.7352098075756,5.219321491766203E-02,0.0,0.0,0.0,0.0,9.52839707854691,7.023765467560446E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.35290620593868,5.16079780438343,-2.41640242368409 
 01/21  08:00:00,17.2240123021715,36.2819512823796,38.7313643872863,8.20817784599677,38.0535001333135,41.7646034422269,9.58518397371057,0.0,0.0,0.0,0.0,38.0535001333135,4.476239633300706E-02,0.0,0.0,0.0,0.0,41.7646034422269,5.260121004224893E-02,0.0,0.0,0.0,0.0,9.58518397371057,7.047790840702836E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.34458118078829,5.18398792064466,-2.40032713256403,90000000.,0.0,0.0,0.0,0.0,90000000.,0.0,98434800.72,8434800.72,5271750.,3163050.72,0.0,90000000.,0.0 
 01/21  08:10:00,17.649194456104,36.6525663799253,38.9389856882,8.51794829165017,40.8819859561691,43.184275685917,11.7125919462653,0.0,0.0,0.0,0.0,40.8819859561691,4.516119992982613E-02,0.0,0.0,0.0,0.0,43.184275685917,5.298117928872167E-02,0.0,0.0,0.0,0.0,11.7125919462653,7.070747206409531E-03,9.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.37742335332503,5.22033646671708,-2.36844171109797 
 01/21  08:20:00,17.9397658611949,36.8356365039297,39.0817285927784,8.7409825652999,41.4018495445011,43.4256608676525,12.2782125428368,0.0,0.0,0.0,0.0,41.4018495445011,4.551692406747139E-02,0.0,0.0,0.0,0.0,43.4256608676525,5.334542317294045E-02,0.0,0.0,0.0,0.0,12.2782125428368,7.111292506314764E-03,5.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.69613136388954,5.39078621617844,-2.12093421336179 
 01/21  08:30:00,18.1762609700558,36.9642038512177,39.1899665565885,8.9135468875666,41.7314697854921,43.6250210782381,12.6363599514925,0.0,0.0,0.0,0.0,41.7314697854921,4.581856595690705E-02,0.0,0.0,0.0,0.0,43.6250210782381,5.365476771008339E-02,0.0,0.0,0.0,0.0,12.6363599514925,7.144670305100359E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.77290582393973,5.43711732263872,-2.04490949726548 
 01/21  08:40:00,18.4258427996575,37.105397285731,39.3014556383528,9.09500522294307,42.3373905441271,43.9686749285228,13.3345509528993,0.0,0.0,0.0,0.0,42.3373905441271,4.660731221250845E-02,0.0,0.0,0.0,0.0,43.9686749285228,5.445763966752888E-02,0.0,0.0,0.0,0.0,13.3345509528993,7.229318269776004E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.82991219230806,5.47791747450238,-1.99068246925487 
 01/21  08:50:00,18.6615655995992,37.2276001598311,39.4038856107217,9.2647101998826,42.4788222779259,44.0760011446485,13.5680739236954,0.0,0.0,0.0,0.0,42.4788222779259,4.741272960592025E-02,0.0,0.0,0.0,0.0,44.0760011446485,5.527562682535152E-02,0.0,0.0,0.0,0.0,13.5680739236954,7.319140849372605E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.92751564592452,5.54664458297668,-1.90067841408411 
 01/21  09:00:00,18.8800399975792,37.3356417727002,39.4974235846072,9.41956481730491,42.5429054956595,44.1493790650195,13.6778769622699,0.0,0.0,0.0,0.0,42.5429054956595,4.821786043464407E-02,0.0,0.0,0.0,0.0,44.1493790650195,5.609304233482363E-02,0.0,0.0,0.0,0.0,13.6778769622699,7.412736080653492E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,4.97668017826702,5.59078659385353,-1.86003312596835,90000000.,0.0,0.0,0.0,0.0,90000000.,0.0,124793557.92,34793557.92,10543500.,13706554.32,10543503.6,90000000.,0.0 
 01/21  09:10:00,19.0903717784717,37.4395759132076,39.5878358967568,9.56805722524413,42.6545444825273,44.2478721513412,13.817214396872,0.0,0.0,0.0,0.0,42.6545444825273,4.902029085783149E-02,0.0,0.0,0.0,0.0,44.2478721513412,5.690785341578939E-02,0.0,0.0,0.0,0.0,13.817214396872,7.508468774713348E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.01747255610355,5.63108300870031,-1.83308570638775 
 01/21  09:20:00,19.2955950673811,37.5415825500041,39.6764092867534,9.71361019571222,42.7815970046821,44.3506420496566,13.9810405024448,0.0,0.0,0.0,0.0,42.7815970046821,4.982171339242832E-02,0.0,0.0,0.0,0.0,44.3506420496566,5.772175472998644E-02,0.0,0.0,0.0,0.0,13.9810405024448,7.605937431747984E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.06279091666779,5.67361555083206,-1.80311448953322 
 01/21  09:30:00,19.494995054277,37.6404679346815,39.7625610928016,9.85606503978831,42.8923584934932,44.4426083577416,14.136309590498,0.0,0.0,0.0,0.0,42.8923584934932,5.062362618788489E-02,0.0,0.0,0.0,0.0,44.4426083577416,5.853618228071373E-02,0.0,0.0,0.0,0.0,14.136309590498,7.705377945910532E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.10928142264503,5.71625272990416,-1.7706916973531 
 01/21  09:40:00,19.6877687322221,37.7357893889904,39.8461609227957,9.9948509188876,42.9894676959055,44.527122298485,14.2758675416356,0.0,0.0,0.0,0.0,42.9894676959055,5.142666084291038E-02,0.0,0.0,0.0,0.0,44.527122298485,5.935173427911693E-02,0.0,0.0,0.0,0.0,14.2758675416356,7.806961428213505E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.15370805210229,5.75748890969629,-1.73941302433041 
 01/21  09:50:00,19.8741085564461,37.8281523801997,39.9275920959968,10.1301335611218,43.0834433589187,44.6099061165238,14.4081185267216,0.0,0.0,0.0,0.0,43.0834433589187,5.223094449833528E-02,0.0,0.0,0.0,0.0,44.6099061165238,6.016852938427322E-02,0.0,0.0,0.0,0.0,14.4081185267216,7.910645977652366E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.19642063222548,5.79772173078983,-1.71002906778292 
 01/21  10:00:00,20.0546304547589,37.9181768263721,40.0072174307625,10.2624329053022,43.1773209413448,44.6920550306107,14.5391701241176,0.0,0.0,0.0,0.0,43.1773209413448,5.303644416177090E-02,0.0,0.0,0.0,0.0,44.6920550306107,6.098653467040140E-02,0.0,0.0,0.0,0.0,14.5391701241176,8.016328378696704E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.23855887266821,5.83757371245494,-1.68159529620073,90000000.,0.0,0.0,0.0,0.0,90000000.,0.0,124793557.92,34793557.92,10543500.,13706554.32,10543503.6,90000000.,0.0 
 01/21  10:10:00,20.2297992705004,38.0061324163724,40.0852124671672,10.3921310563585,43.2695555601941,44.772587998417,14.6693606292393,0.0,0.0,0.0,0.0,43.2695555601941,5.384311497622701E-02,0.0,0.0,0.0,0.0,44.772587998417,6.180570685237836E-02,0.0,0.0,0.0,0.0,14.6693606292393,8.123951365283521E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.28045854554144,5.87717322331574,-1.6534279067494 
 01/21  10:20:00,20.3998741260183,38.0921290144438,40.1616724296411,10.5194067380885,43.3591135362317,44.8511031681425,14.797272309087,0.0,0.0,0.0,0.0,43.3591135362317,5.465093250341795E-02,0.0,0.0,0.0,0.0,44.8511031681425,6.262602314366270E-02,0.0,0.0,0.0,0.0,14.797272309087,8.233500249072786E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.32197177301301,5.91642906038238,-1.62547856037327 
 01/21  10:30:00,20.5650600432779,38.1762856863801,40.2366953300813,10.6443659131175,43.4462746949287,44.9278782038456,14.9224033993658,0.0,0.0,0.0,0.0,43.4462746949287,5.545988773259819E-02,0.0,0.0,0.0,0.0,44.9278782038456,6.344747596598461E-02,0.0,0.0,0.0,0.0,14.9224033993658,8.344967523898976E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.36300445069845,5.95530980063234,-1.59789207277743 
 01/21  10:40:00,20.7255864487786,38.2587402534756,40.3103828418872,10.7671212157285,43.5315430522079,45.0032071002656,15.0450903152744,0.0,0.0,0.0,0.0,43.5315430522079,5.626997828762469E-02,0.0,0.0,0.0,0.0,45.0032071002656,6.427006400125809E-02,0.0,0.0,0.0,0.0,15.0450903152744,8.458338056547473E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.40359876554086,5.99385387895133,-1.57071391138037 
 01/21  10:50:00,20.8816953444296,38.3396136504381,40.3828225563973,10.887791160898,43.6151194127988,45.0771931275097,15.1657143856782,0.0,0.0,0.0,0.0,43.6151194127988,5.708120341836484E-02,0.0,0.0,0.0,0.0,45.0771931275097,6.509378725688963E-02,0.0,0.0,0.0,0.0,15.1657143856782,8.573592770591651E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,5000.,3000000.,5000.,3000000.,0.0,0.0,0.0,0.0,5.44381821065805,6.03210009912192,-1.54389920732763 
 01/21  11:00:00,21.0186571959276,38.4190011623678,40.4540856668183,11.0019949069403,43.6970382339867,45.1498696481821,15.2823974291329,0.0,0.0,0.0,0.0,43.6970382339867,5.789356223439316E-02,0.0,0.0,0.0,0.0,45.1498696481821,6.591864547753519E-02,0.0,0.0,0.0,0.0,15.2823974291329,8.690713756882899E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4932.90695093943,2959744.17056366,4932.90695093943,2959744.17056366,0.0,0.0,0.0,0.0,5.48369280367044,6.07006622912301,-1.51776752311394,89959744.1705636,0.0,0.0,0.0,0.0,89959744.1705636,0.0,124753302.090564,34793557.92,10543500.,13706554.32,10543503.6,89959744.1705636,0.0 
 01/21  11:10:00,21.0791758468875,38.4969824596283,40.5242331885069,11.0922583992797,43.7773516813714,45.221291218694,15.3850464197239,0.0,0.0,0.0,0.0,43.7773516813714,5.870705351082287E-02,0.0,0.0,0.0,0.0,45.221291218694,6.674463805472457E-02,0.0,0.0,0.0,0.0,15.3850464197239,8.809666874572977E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4590.03034200692,2754018.20520415,4590.03034200692,2754018.20520415,0.0,0.0,0.0,0.0,5.52323402329362,6.10776187946188,-1.49395746979722 
 01/21  11:20:00,21.1139776380505,38.5736292608376,40.5933199760548,11.1723591600375,43.8561504169,45.2915287602698,15.4710425564114,0.0,0.0,0.0,0.0,43.8561504169,5.952167592756286E-02,0.0,0.0,0.0,0.0,45.2915287602698,6.757176427601959E-02,0.0,0.0,0.0,0.0,15.4710425564114,8.930322418421991E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4389.97318462327,2633983.91077396,4389.97318462327,2633983.91077396,0.0,0.0,0.0,0.0,5.5624543411084,6.14519816875552,-1.47242608957353 
 01/21  11:30:00,21.1385657154572,38.6490067793956,40.6613955032356,11.2467836601087,43.9335229766079,45.3606454367898,15.5467105100105,0.0,0.0,0.0,0.0,43.9335229766079,6.033742825490801E-02,0.0,0.0,0.0,0.0,45.3606454367898,6.807378888397528E-02,0.0,0.0,0.0,0.0,15.5467105100105,9.052469632946420E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4248.98644685419,2549391.86811252,4248.98644685419,2549391.86811252,0.0,0.0,0.0,0.0,5.60136948969771,6.18238731923525,-1.45309099333559 
 01/21  11:40:00,21.1567778257159,38.7231735117369,40.7285041029334,11.3169273278787,44.0095396010263,45.4286932213165,15.6179598936525,0.0,0.0,0.0,0.0,44.0095396010263,6.115430940874259E-02,0.0,0.0,0.0,0.0,45.4286932213165,6.833788356800848E-02,0.0,0.0,0.0,0.0,15.6179598936525,9.175915169201595E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4145.5052816513,2487303.16899078,4145.5052816513,2487303.16899078,0.0,0.0,0.0,0.0,5.63999430634178,6.21033233559034,-1.43516589239647 
 01/21  11:50:00,21.1707299146881,38.7961818645389,40.7946855659504,11.3836631934906,44.0842592736888,45.4957170835859,15.6866540740534,0.0,0.0,0.0,0.0,44.0842592736888,6.197231844010382E-02,0.0,0.0,0.0,0.0,45.4957170835859,6.859898494889527E-02,0.0,0.0,0.0,0.0,15.6866540740534,9.300540234215013E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4066.40492906097,2439842.95743658,4066.40492906097,2439842.95743658,0.0,0.0,0.0,0.0,5.67834115183183,6.23148844194802,-1.41795151436018 
 01/21  12:00:00,21.1817393635977,38.8680792256547,40.85997583403,11.4475393919758,44.157736949125,45.5617579914104,15.7525931797088,0.0,0.0,0.0,0.0,44.157736949125,6.279145451446910E-02,0.0,0.0,0.0,0.0,45.5617579914104,6.885720196031800E-02,0.0,0.0,0.0,0.0,15.7525931797088,9.426285486372962E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,4003.67067630953,2402202.40578571,4003.67067630953,2402202.40578571,0.0,0.0,0.0,0.0,5.71642073644962,6.25236138537453,-1.40120710066804,87266742.5163037,0.0,0.0,0.0,0.0,87266742.5163037,0.0,122060300.436304,34793557.92,10543500.,13706554.32,10543503.6,87266742.5163037,0.0 
 01/21  12:10:00,21.1807028701224,38.9389334997816,40.9244076009039,11.497938689019,44.2300245186182,45.6268544241333,15.6895011769506,0.0,0.0,0.0,0.0,44.2300245186182,6.338785545404507E-02,0.0,0.0,0.0,0.0,45.6268544241333,6.911266103839606E-02,0.0,0.0,0.0,0.0,15.6895011769506,9.518368012869260E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3968.67518674028,2381205.11204417,3968.67518674028,2381205.11204417,0.0,0.0,0.0,0.0,5.75424550069186,6.2729618588755,-1.38583128672565 
 01/21  12:20:00,21.1841578612755,39.0087761848781,40.988010741164,11.5470419769995,44.3011713016422,45.691042086107,15.6544029209219,0.0,0.0,0.0,0.0,44.3011713016422,6.384254466106799E-02,0.0,0.0,0.0,0.0,45.691042086107,6.936545366415246E-02,0.0,0.0,0.0,0.0,15.6544029209219,9.588559432421678E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3958.3489263215,2375009.3557929,3958.3489263215,2375009.3557929,0.0,0.0,0.0,0.0,5.78555688655379,6.29330048264837,-1.38551483167555 
 01/21  12:30:00,21.1913207949145,39.0776336933051,41.0508126217916,11.5971373706914,44.3712217370357,45.7543536911465,15.6933813277078,0.0,0.0,0.0,0.0,44.3712217370357,6.424773781897346E-02,0.0,0.0,0.0,0.0,45.7543536911465,6.961567340721476E-02,0.0,0.0,0.0,0.0,15.6933813277078,9.650799774794026E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3941.78861339018,2365073.16803411,3941.78861339018,2365073.16803411,0.0,0.0,0.0,0.0,5.81266145726111,6.31338636196966,-1.38283409975425 
 01/21  12:40:00,21.198577166948,39.1455398083272,41.1128383591281,11.6478445882353,44.4402153855068,45.8168192560212,15.7614363493218,0.0,0.0,0.0,0.0,44.4402153855068,6.459744540563056E-02,0.0,0.0,0.0,0.0,45.8168192560212,6.986341588775451E-02,0.0,0.0,0.0,0.0,15.7614363493218,9.712135123505416E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3910.19731435708,2346118.38861425,3910.19731435708,2346118.38861425,0.0,0.0,0.0,0.0,5.8381592129647,6.333228114418,-1.37241671220472 
 01/21  12:50:00,21.2041971071923,39.2125297483589,41.1741110366736,11.6976487022661,44.5081887540769,45.8784664852688,15.8212055834005,0.0,0.0,0.0,0.0,44.5081887540769,6.484817413921776E-02,0.0,0.0,0.0,0.0,45.8784664852688,7.010875592830573E-02,0.0,0.0,0.0,0.0,15.8212055834005,9.774637999501455E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3875.81211019558,2325487.26611735,3875.81211019558,2325487.26611735,0.0,0.0,0.0,0.0,5.86189551331545,6.35283392108462,-1.35898364134274 
 01/21  13:00:00,21.2087138837452,39.2786209530437,41.2346519006472,11.7459242228706,44.5751762194507,45.9393210159078,15.8689183934226,0.0,0.0,0.0,0.0,44.5751762194507,6.509618030661203E-02,0.0,0.0,0.0,0.0,45.9393210159078,7.035176239096173E-02,0.0,0.0,0.0,0.0,15.8689183934226,9.838311060727932E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3846.45511401138,2307873.06840683,3846.45511401138,2307873.06840683,0.0,0.0,0.0,0.0,5.88266780115578,6.37221095832975,-1.34652637191964,86100766.3590096,0.0,0.0,0.0,0.0,86100766.3590096,0.0,120894324.27901,34793557.92,10543500.,13706554.32,10543503.6,86100766.3590096,0.0 
 01/21  13:10:00,21.222907848873,39.3438387962588,41.2944805560296,11.8037728020279,44.641208995756,45.9994065856127,16.0394500057251,0.0,0.0,0.0,0.0,44.641208995756,6.534156184795008E-02,0.0,0.0,0.0,0.0,45.9994065856127,7.059250567694350E-02,0.0,0.0,0.0,0.0,16.0394500057251,9.938014753702011E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3805.15017105555,2283090.10263333,3805.15017105555,2283090.10263333,0.0,0.0,0.0,0.0,5.90317069454418,6.39136585228771,-1.33453178297832 
 01/21  13:20:00,21.2310945355751,39.4082067330953,41.353615169744,11.8595661939573,44.7063157582464,46.0587452152675,16.1806841853207,0.0,0.0,0.0,0.0,44.7063157582464,6.558436906415348E-02,0.0,0.0,0.0,0.0,46.0587452152675,7.083105002141012E-02,0.0,0.0,0.0,0.0,16.1806841853207,1.006194205768192E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3748.98693105097,2249392.15863058,3748.98693105097,2249392.15863058,0.0,0.0,0.0,0.0,5.92341260473941,6.41030492342426,-1.30834892392337 
 01/21  13:30:00,21.2345518761558,39.4717465759155,41.4120726722893,11.9113635639873,44.7705232859696,46.1173574141059,16.2460590562706,0.0,0.0,0.0,0.0,44.7705232859696,6.582468950615754E-02,0.0,0.0,0.0,0.0,46.1173574141059,7.106744563861372E-02,0.0,0.0,0.0,0.0,16.2460590562706,1.019598931865979E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3705.22993190127,2223137.95914076,3705.22993190127,2223137.95914076,0.0,0.0,0.0,0.0,5.94340018302579,6.42903401488043,-1.28484248618583 
 01/21  13:40:00,21.2371012931978,39.5344788123059,41.4698689547212,11.9597110449019,44.8338567360006,46.1752623827769,16.2794026374581,0.0,0.0,0.0,0.0,44.8338567360006,6.606256963603466E-02,0.0,0.0,0.0,0.0,46.1752623827769,7.130173618194860E-02,0.0,0.0,0.0,0.0,16.2794026374581,1.033266704275907E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3680.69722569702,2208418.33541821,3680.69722569702,2208418.33541821,0.0,0.0,0.0,0.0,5.96314078404661,6.44755831943135,-1.269422207184 
 01/21  13:50:00,21.2406018826267,39.5964228902884,41.5270190542741,12.006245368799,44.8963398258278,46.2324782014938,16.3179706258934,0.0,0.0,0.0,0.0,44.8963398258278,6.629807165745365E-02,0.0,0.0,0.0,0.0,46.2324782014938,7.153398962219788E-02,0.0,0.0,0.0,0.0,16.3179706258934,1.046949543243472E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3662.47920088761,2197487.52053257,3662.47920088761,2197487.52053257,0.0,0.0,0.0,0.0,5.98264034285544,6.46588262507119,-1.25749960257848 
 01/21  14:00:00,21.2446830039776,39.6575974486712,41.5835373031104,12.0517293585524,44.9579950624055,46.2890219932377,16.365872571167,0.0,0.0,0.0,0.0,44.9579950624055,6.653125206315241E-02,0.0,0.0,0.0,0.0,46.2890219932377,7.176423636662298E-02,0.0,0.0,0.0,0.0,16.365872571167,1.060630690951322E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3642.22331811237,2185333.99086742,3642.22331811237,2185333.99086742,0.0,0.0,0.0,0.0,6.00190499935815,6.48401219485102,-1.24509960504372,85346860.0672229,0.0,0.0,0.0,0.0,85346860.0672229,0.0,120140417.987223,34793557.92,10543500.,13706554.32,10543503.6,85346860.0672229,0.0 
 01/21  14:10:00,21.2486383908858,39.7180204437317,41.6394374200882,12.0961339963564,45.0188439456094,46.3449100465682,16.414500672507,0.0,0.0,0.0,0.0,45.0188439456094,6.676216148813893E-02,0.0,0.0,0.0,0.0,46.3449100465682,7.199253105894175E-02,0.0,0.0,0.0,0.0,16.414500672507,1.074352942338841E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3619.9672975233,2171980.37851398,3619.9672975233,2171980.37851398,0.0,0.0,0.0,0.0,6.02094053795022,6.50195109954486,-1.23178992978446 
