Date/Time,ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),SimHVAC:HVAC System Solver Iteration Count [](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Sensible Cooling Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Sensible Cooling Rate [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),SUPPLY FAN 1:Fan Electric Energy [J](TimeStep),PURCHASED HEATING:District Heating Rate [W](TimeStep),PURCHASED COOLING:District Cooling Rate [W](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EnergyTransfer:Facility [J](Hourly),EnergyTransfer:Building [J](Hourly),EnergyTransfer:Zone:WEST ZONE [J](Hourly),EnergyTransfer:Zone:EAST ZONE [J](Hourly),EnergyTransfer:Zone:NORTH ZONE [J](Hourly),EnergyTransfer:HVAC [J](Hourly),EnergyTransfer:Plant [J](Hourly),Electricity:Facility [J](Hourly),Electricity:Building [J](Hourly),Electricity:Zone:EAST ZONE [J](Hourly),Electricity:Zone:NORTH ZONE [J](Hourly),Electricity:Zone:WEST ZONE [J](Hourly),Electricity:HVAC [J](Hourly),Electricity:Plant [J](Hourly) 
 01/21  14:20:00,21.2522897536069,39.7777091788865,41.6947325501964,12.1393175863318,45.0789070731707,46.4001578901602,16.4594459956199,0.0,0.0,0.0,0.0,45.0789070731707,6.699085911550695E-02,0.0,0.0,0.0,0.0,46.4001578901602,7.221889813851241E-02,0.0,0.0,0.0,0.0,16.4594459956199,1.088147301062158E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3598.05804864498,2158834.82918699,3598.05804864498,2158834.82918699,0.0,0.0,0.0,0.0,6.03975240770826,6.51970392561713,-1.21849101868886 
 01/21  14:30:00,21.2557731738621,39.8363671775647,41.7494352742423,12.181299875587,45.138204161011,46.4547803302771,16.5015948457289,0.0,0.0,0.0,0.0,45.138204161011,6.721737628471751E-02,0.0,0.0,0.0,0.0,46.4547803302771,7.244339415609774E-02,0.0,0.0,0.0,0.0,16.5015948457289,1.102022541245792E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3577.37936190594,2146427.61714356,3577.37936190594,2146427.61714356,0.0,0.0,0.0,0.0,6.05831345134859,6.53727429556065,-1.20566363802788 
 01/21  14:40:00,21.2591974707378,39.8946229580534,41.8035576119529,12.2221843429493,45.1967437616754,46.508791471897,16.5426828925703,0.0,0.0,0.0,0.0,45.1967437616754,6.744173796223914E-02,0.0,0.0,0.0,0.0,46.508791471897,7.266605311554199E-02,0.0,0.0,0.0,0.0,16.5426828925703,1.115976233130530E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3557.57199131474,2134543.19478884,3557.57199131474,2134543.19478884,0.0,0.0,0.0,0.0,6.07669217567054,6.55466657451907,-1.19320141540079 
 01/21  14:50:00,21.2625688036204,39.9521940586857,41.8571110315484,12.2620518413415,45.2545509928221,46.5622047404558,16.5832060166909,0.0,0.0,0.0,0.0,45.2545509928221,6.766400668388960E-02,0.0,0.0,0.0,0.0,46.5622047404558,7.288690190268475E-02,0.0,0.0,0.0,0.0,16.5832060166909,1.130004401510570E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3538.21240211087,2122927.44126652,3538.21240211087,2122927.44126652,0.0,0.0,0.0,0.0,6.09486072624755,6.57188438053062,-1.18091255105917 
 01/21  15:00:00,21.2658600291543,40.0090939597028,41.9101064686681,12.3009433777684,45.3116485661572,46.6150329103192,16.6228966267361,0.0,0.0,0.0,0.0,45.3116485661572,6.788423891340462E-02,0.0,0.0,0.0,0.0,46.6150329103192,7.310597600175300E-02,0.0,0.0,0.0,0.0,16.6228966267361,1.144104556043575E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3519.21854652917,2111531.1279175,3519.21854652917,2111531.1279175,0.0,0.0,0.0,0.0,6.11282484316449,6.58893101100328,-1.16874191950507,84846244.5888174,0.0,0.0,0.0,0.0,84846244.5888174,0.0,119639802.508817,34793557.92,10543500.,13706554.32,10543503.6,84846244.5888174,0.0 
 01/21  15:10:00,21.2690607165493,40.0653362784501,41.9625543524384,12.3388861944393,45.368052313446,46.6672881389718,16.6615371190114,0.0,0.0,0.0,0.0,45.368052313446,6.810248490621042E-02,0.0,0.0,0.0,0.0,46.6672881389718,7.332331165825313E-02,0.0,0.0,0.0,0.0,16.6615371190114,1.158275182461221E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3500.66663210844,2100399.97926507,3500.66663210844,2100399.97926507,0.0,0.0,0.0,0.0,6.13058986511275,6.60580987681807,-1.1567168442254 
 01/21  15:20:00,21.2721769480334,40.1209340017596,42.0144646355872,12.3759104973307,45.4237758869332,46.7189820040971,16.6991513116684,0.0,0.0,0.0,0.0,45.4237758869332,6.831876633307649E-02,0.0,0.0,0.0,0.0,46.7189820040971,7.353892993463941E-02,0.0,0.0,0.0,0.0,16.6991513116684,1.172514915609879E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3482.59739436092,2089558.43661655,3482.59739436092,2089558.43661655,0.0,0.0,0.0,0.0,6.14816019196122,6.62252429495412,-1.14485871462754 
 01/21  15:30:00,21.275216524804,40.1758995587646,42.0658468261125,12.4120492592251,45.4788334513273,46.7701255413439,16.7358433388423,0.0,0.0,0.0,0.0,45.4788334513273,6.853312043398377E-02,0.0,0.0,0.0,0.0,46.7701255413439,7.375286843333871E-02,0.0,0.0,0.0,0.0,16.7358433388423,1.186822323942392E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3464.99137127093,2078994.82276256,3464.99137127093,2078994.82276256,0.0,0.0,0.0,0.0,6.1655391525812,6.6390770619357,-1.13316277075122 
 01/21  15:40:00,21.2781830251894,40.2302448940537,42.1167100187342,12.4473336783974,45.5332392624693,46.820729281286,16.7716764647786,0.0,0.0,0.0,0.0,45.5332392624693,6.874557785547948E-02,0.0,0.0,0.0,0.0,46.820729281286,7.396514946594637E-02,0.0,0.0,0.0,0.0,16.7716764647786,1.201195995096794E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3447.8157319411,2068689.43916466,3447.8157319411,2068689.43916466,0.0,0.0,0.0,0.0,6.18273050631515,6.65547132432545,-1.12161581468869 
 01/21  15:50:00,21.2810777348132,40.2839814652328,42.1670629249562,12.4817917186911,45.587006858384,46.8708032848506,16.8066718093109,0.0,0.0,0.0,0.0,45.587006858384,6.895617749099146E-02,0.0,0.0,0.0,0.0,46.8708032848506,7.417579588970680E-02,0.0,0.0,0.0,0.0,16.8066718093109,1.215634592578095E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3431.05047678331,2058630.28606999,3431.05047678331,2058630.28606999,0.0,0.0,0.0,0.0,6.19973778746516,6.6717097197438,-1.11020928581337 
 01/21  16:00:00,21.2839021698766,40.3371202522248,42.2169139010531,12.5154490951487,45.6401489653194,46.9203571764889,16.8408438607621,0.0,0.0,0.0,0.0,45.6401489653194,6.916494406925891E-02,0.0,0.0,0.0,0.0,46.9203571764889,7.438483915851829E-02,0.0,0.0,0.0,0.0,16.8408438607621,1.228330375091617E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3414.68527672323,2048811.16603394,3414.68527672323,2048811.16603394,0.0,0.0,0.0,0.0,6.21656463357246,6.68779481450917,-1.09893929597571,84445084.1299127,0.0,0.0,0.0,0.0,84445084.1299127,0.0,119238642.049913,34793557.92,10543500.,13706554.32,10543503.6,84445084.1299127,0.0 
 01/21  16:10:00,21.2773137205729,40.3896717879715,42.2662709736864,12.5377841856981,45.6926777204554,46.9694001747627,16.750999202832,0.0,0.0,0.0,0.0,45.6926777204554,6.937190297522346E-02,0.0,0.0,0.0,0.0,46.9694001747627,7.459228711043205E-02,0.0,0.0,0.0,0.0,16.750999202832,1.221204852015010E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3414.56915427547,2048741.49256528,3414.56915427547,2048741.49256528,0.0,0.0,0.0,0.0,6.23321416120865,6.70372932803051,-1.08927044884313 
 01/21  16:20:00,21.276180653759,40.4416461946182,42.3151418629788,12.5601308305787,45.7446047983997,47.0179411203452,16.6891566050563,0.0,0.0,0.0,0.0,45.7446047983997,6.957708778937824E-02,0.0,0.0,0.0,0.0,47.0179411203452,7.479818033903850E-02,0.0,0.0,0.0,0.0,16.6891566050563,1.216321818053545E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3429.75979220478,2057855.87532287,3429.75979220478,2057855.87532287,0.0,0.0,0.0,0.0,6.24968940139802,6.71951526434433,-1.09936378420161 
 01/21  16:30:00,21.279321331732,40.4930532079305,42.3635339993478,12.5845276304871,45.7959414196384,47.0659884995918,16.7009249566056,0.0,0.0,0.0,0.0,45.7959414196384,6.978051768022168E-02,0.0,0.0,0.0,0.0,47.0659884995918,7.500251952015391E-02,0.0,0.0,0.0,0.0,16.7009249566056,1.217249690577080E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3434.56441365125,2060738.64819075,3434.56441365125,2060738.64819075,0.0,0.0,0.0,0.0,6.26599352227955,6.73515544594897,-1.10555451239318 
 01/21  16:40:00,21.283159480472,40.5439021557688,42.4114545207924,12.6105556155724,45.8466983289799,47.1135504567165,16.742922530711,0.0,0.0,0.0,0.0,45.8466983289799,6.998221995204552E-02,0.0,0.0,0.0,0.0,47.1135504567165,7.520534630694020E-02,0.0,0.0,0.0,0.0,16.742922530711,1.220566120634096E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3422.01274742862,2053207.64845717,3422.01274742862,2053207.64845717,0.0,0.0,0.0,0.0,6.28212920554797,6.75065154538468,-1.10182464073753 
 01/21  16:50:00,21.2859006491889,40.5942018986862,42.4589102486357,12.6366671878001,45.896885765407,47.1606347877872,16.7782504613111,0.0,0.0,0.0,0.0,45.896885765407,7.018222253296975E-02,0.0,0.0,0.0,0.0,47.1606347877872,7.540665404050469E-02,0.0,0.0,0.0,0.0,16.7782504613111,1.223362194051037E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3404.31983466565,2042591.90079939,3404.31983466565,2042591.90079939,0.0,0.0,0.0,0.0,6.2980992585983,6.76600627624897,-1.09406874932586 
 01/21  17:00:00,21.2879035883162,40.6439607825168,42.5059076676633,12.6621466603119,45.9465134264242,47.2072489266758,16.8026173513476,0.0,0.0,0.0,0.0,45.9465134264242,7.038053870199777E-02,0.0,0.0,0.0,0.0,47.2072489266758,7.560648534744303E-02,0.0,0.0,0.0,0.0,16.8026173513476,1.225294131816259E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3389.53797310454,2033722.78386272,3389.53797310454,2033722.78386272,0.0,0.0,0.0,0.0,6.31390639952402,6.78122097221152,-1.08724979014385,84296858.3491982,0.0,0.0,0.0,0.0,84296858.3491982,0.0,119090416.269198,34793557.92,10543500.,13706554.32,10543503.6,84296858.3491982,0.0 
 01/21  17:10:00,20.4865678889913,40.6943908652382,42.4711919715233,12.4153317085248,45.9874956096333,46.6839897312004,16.3769368321535,0.0,0.0,0.0,0.0,45.9874956096333,7.037290433836448E-02,0.0,0.0,0.0,0.0,46.6839897312004,7.339637407343562E-02,0.0,0.0,0.0,0.0,16.3769368321535,1.191987628282012E-02,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3296793451706,6.78763827703788,-1.10453416183621 
 01/21  17:20:00,19.8934724798251,40.7445483923908,42.4536712486658,12.218656913264,46.0562485243423,46.4079514262681,15.9497796030924,0.0,0.0,0.0,0.0,46.0562485243423,7.045761720682986E-02,0.0,0.0,0.0,0.0,46.4079514262681,7.197151431809423E-02,0.0,0.0,0.0,0.0,15.9497796030924,1.159291205969937E-02,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.33889559915642,6.67282660087813,-1.17737581924914 
 01/21  17:30:00,19.4327968305513,40.7923927625081,42.4516243540064,12.0599004429463,46.1018173995477,46.4191264710435,15.7408834125969,0.0,0.0,0.0,0.0,46.1018173995477,7.055839404607091E-02,0.0,0.0,0.0,0.0,46.4191264710435,7.151223333381784E-02,0.0,0.0,0.0,0.0,15.7408834125969,1.143610991705812E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.35321962932018,6.60593532158974,-1.24701480791486 
 01/21  17:40:00,19.0192798871603,40.8395313026581,42.459427027291,11.9156099296141,46.1415521314034,46.4867710297219,15.6414695875159,0.0,0.0,0.0,0.0,46.1415521314034,7.065261267292507E-02,0.0,0.0,0.0,0.0,46.4867710297219,7.152461987260902E-02,0.0,0.0,0.0,0.0,15.6414695875159,1.136219070196178E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.36556028652815,6.59534405708451,-1.28649783130393 
 01/21  17:50:00,18.6333783736569,40.8863196289442,42.4701384913171,11.7785442007799,46.1862284603987,46.5056404021041,15.541502816261,0.0,0.0,0.0,0.0,46.1862284603987,7.073974826391655E-02,0.0,0.0,0.0,0.0,46.5056404021041,7.166160158260687E-02,0.0,0.0,0.0,0.0,15.541502816261,1.128829311338212E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.37709349888073,6.60366878910049,-1.31091777058425 
 01/21  18:00:00,18.2683306268261,40.9328671295128,42.4805011954315,11.6452496400864,46.2337872952598,46.4999724146313,15.4178627400294,0.0,0.0,0.0,0.0,46.2337872952598,7.082357981682758E-02,0.0,0.0,0.0,0.0,46.4999724146313,7.179212178017524E-02,0.0,0.0,0.0,0.0,15.4178627400294,1.119749301290108E-02,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38890880437699,6.6104283677394,-1.33507350053108,72000000.,0.0,0.0,0.0,0.0,72000000.,0.0,102576157.56,30576157.56,7907625.,12125028.96,10543503.6,72000000.,0.0 
 01/21  18:10:00,17.7476527641262,40.5817792597598,42.2352697123804,11.2815965088775,43.5060838393021,44.5889890000069,13.0867661300603,0.0,0.0,0.0,0.0,43.5060838393021,6.137375972300551E-02,0.0,0.0,0.0,0.0,44.5889890000069,6.521446302563065E-02,0.0,0.0,0.0,0.0,13.0867661300603,9.625956218658853E-03,9.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,451.453931190336,270872.358714201,451.453931190336,270872.358714201,0.0,0.0,0.0,0.0,6.35913274443755,6.58730530814758,-1.38128138450718 
 01/21  18:20:00,17.4613349419121,40.4168869497232,42.0863244279624,11.0455576350213,42.9446921477662,44.2301979502736,12.3682231380567,0.0,0.0,0.0,0.0,42.9446921477662,5.932256634107920E-02,0.0,0.0,0.0,0.0,44.2301979502736,6.383357627928359E-02,0.0,0.0,0.0,0.0,12.3682231380567,9.158509034238631E-03,6.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,1189.20529971614,713523.179829686,1189.20529971614,713523.179829686,0.0,0.0,0.0,0.0,5.79872969129628,6.19453696005418,-1.70154101475559 
 01/21  18:30:00,17.2760434601424,40.2914018190161,41.9743649904399,10.8698648572798,42.4809534009894,43.8884104505354,11.8172170299746,0.0,0.0,0.0,0.0,42.4809534009894,5.776420560559672E-02,0.0,0.0,0.0,0.0,43.8884104505354,6.259912421709088E-02,0.0,0.0,0.0,0.0,11.8172170299746,8.825741601505793E-03,3.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,1599.84778871743,959908.67323046,1599.84778871743,959908.67323046,0.0,0.0,0.0,0.0,5.67383498071398,6.10942676523282,-1.80781533085164 
 01/21  18:40:00,17.1299732562583,40.1841604014393,41.8756971522567,10.7200687015558,42.2652059270098,43.7237595483937,11.510156057561,0.0,0.0,0.0,0.0,42.2652059270098,5.705193703437998E-02,0.0,0.0,0.0,0.0,43.7237595483937,6.201194210537269E-02,0.0,0.0,0.0,0.0,11.510156057561,8.644950339278127E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,1903.41183364977,1142047.10018986,1903.41183364977,1142047.10018986,0.0,0.0,0.0,0.0,5.57129614662172,6.02973341105309,-1.89017222182134 
 01/21  18:50:00,17.0165681511116,40.0781171227014,41.7805071451447,10.582191773259,41.9341787892032,43.4660990310716,10.9956344531205,0.0,0.0,0.0,0.0,41.9341787892032,5.597912136570973E-02,0.0,0.0,0.0,0.0,43.4660990310716,6.110574147531465E-02,0.0,0.0,0.0,0.0,10.9956344531205,8.350531562260583E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,2220.98464473831,1332590.78684299,2220.98464473831,1332590.78684299,0.0,0.0,0.0,0.0,5.51800760066955,5.98646148158208,-1.9404038689509 
 01/21  19:00:00,16.7803755440016,39.9797027395829,41.6911143033285,10.4142811924179,41.7742859246289,43.3360076509687,10.7226702441672,0.0,0.0,0.0,0.0,41.7742859246289,5.542592386223173E-02,0.0,0.0,0.0,0.0,43.3360076509687,6.063582873104467E-02,0.0,0.0,0.0,0.0,10.7226702441672,8.196045297290814E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,1786.39123607463,1071834.74164478,1786.39123607463,1071834.74164478,0.0,0.0,0.0,0.0,5.44523332675438,5.92531702433412,-2.01915384944974,77490776.840452,0.0,0.0,0.0,0.0,77490776.840452,0.0,77912516.876452,421740.036,263587.5,158152.536,0.0,77490776.840452,0.0 
 01/21  19:10:00,16.6222341998889,39.8908053284851,41.6087735710821,10.2762364278335,41.7108884461501,43.2740143144993,10.6184120554277,0.0,0.0,0.0,0.0,41.7108884461501,5.526705850827463E-02,0.0,0.0,0.0,0.0,43.2740143144993,6.043891304000065E-02,0.0,0.0,0.0,0.0,10.6184120554277,8.140645005238225E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,2027.65862158049,1216595.1729483,2027.65862158049,1216595.1729483,0.0,0.0,0.0,0.0,5.40375944084954,5.89201709361235,-2.0649106293743 
 01/21  19:20:00,16.5078200443173,39.8072014652824,41.530937903876,10.1573517582253,41.6432433044615,43.2065105949809,10.5385192226399,0.0,0.0,0.0,0.0,41.6432433044615,5.505309251674163E-02,0.0,0.0,0.0,0.0,43.2065105949809,6.020627959987639E-02,0.0,0.0,0.0,0.0,10.5385192226399,8.096822471831557E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,2198.11556944852,1318869.34166911,2198.11556944852,1318869.34166911,0.0,0.0,0.0,0.0,5.38399300717209,5.86999676637743,-2.08769490945145 
 01/21  19:30:00,16.4437034095701,39.7261043776901,41.4554295850278,10.0574692911298,41.5534763973291,43.1230556991954,10.4376888946392,0.0,0.0,0.0,0.0,41.5534763973291,5.477038302907143E-02,0.0,0.0,0.0,0.0,43.1230556991954,5.991985825639548E-02,0.0,0.0,0.0,0.0,10.4376888946392,8.041817206606724E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,2475.09278389869,1485055.67033922,2475.09278389869,1485055.67033922,0.0,0.0,0.0,0.0,5.36247527304944,5.85046284415122,-2.10591361907277 
 01/21  19:40:00,16.4059058869907,39.6469976379638,41.3817840027901,9.96885602099653,41.4612653720891,43.039170364105,10.3347235637037,0.0,0.0,0.0,0.0,41.4612653720891,5.448140981296076E-02,0.0,0.0,0.0,0.0,43.039170364105,5.963328473603308E-02,0.0,0.0,0.0,0.0,10.3347235637037,7.985992521640485E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,2686.82395525524,1612094.37315315,2686.82395525524,1612094.37315315,0.0,0.0,0.0,0.0,5.33692871647324,5.82607177056077,-2.12582406536649 
 01/21  19:50:00,16.380142133182,39.5702750834515,41.3102125548883,9.88737833802571,41.3772066408891,42.9620481192701,10.2468981786256,0.0,0.0,0.0,0.0,41.3772066408891,5.421925712236924E-02,0.0,0.0,0.0,0.0,42.9620481192701,5.937097970422505E-02,0.0,0.0,0.0,0.0,10.2468981786256,7.938650706729484E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,2836.76958026866,1702061.74816119,2836.76958026866,1702061.74816119,0.0,0.0,0.0,0.0,5.31119715459105,5.8018477326564,-2.14540380746258 
 01/21  20:00:00,16.3615271686285,39.4959275645691,41.2406719305683,9.81154311170708,41.2990679049939,42.8894222662377,10.1732044427788,0.0,0.0,0.0,0.0,41.2990679049939,5.397664773960714E-02,0.0,0.0,0.0,0.0,42.8894222662377,5.912497895518107E-02,0.0,0.0,0.0,0.0,10.1732044427788,7.899120427563279E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,2946.22554466589,1767735.32679954,2946.22554466589,1767735.32679954,0.0,0.0,0.0,0.0,5.28731459527513,5.77921140240397,-2.16261134009094,81102411.6330705,0.0,0.0,0.0,0.0,81102411.6330705,0.0,81524151.6690705,421740.036,263587.5,158152.536,0.0,81102411.6330705,0.0 
 01/21  20:10:00,16.3473698569647,39.4236190175501,41.17289589499,9.74021690931317,41.2229691670679,42.8183951939598,10.1061976984938,0.0,0.0,0.0,0.0,41.2229691670679,5.374137012039571E-02,0.0,0.0,0.0,0.0,42.8183951939598,5.888533937934987E-02,0.0,0.0,0.0,0.0,10.1061976984938,7.863329998876008E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3028.18498678143,1816910.99206886,3028.18498678143,1816910.99206886,0.0,0.0,0.0,0.0,5.26480988251697,5.75767919832067,-2.17767002732114 
 01/21  20:20:00,16.3361025597479,39.3530579056151,41.1066529943461,9.67252384109223,41.1480196393196,42.7484851952456,10.0417198849817,0.0,0.0,0.0,0.0,41.1480196393196,5.351059244460449E-02,0.0,0.0,0.0,0.0,42.7484851952456,5.865038173297980E-02,0.0,0.0,0.0,0.0,10.0417198849817,7.829027557602950E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3092.54184215178,1855525.10529107,3092.54184215178,1855525.10529107,0.0,0.0,0.0,0.0,5.2429049235684,5.73664987718116,-2.19158669982011 
 01/21  20:30:00,16.3268550117988,39.2840887890075,41.0418109662502,9.60789072504471,41.0747993943014,42.6801737581087,9.97940311069758,0.0,0.0,0.0,0.0,41.0747993943014,5.328605931202787E-02,0.0,0.0,0.0,0.0,42.6801737581087,5.842166538685182E-02,0.0,0.0,0.0,0.0,9.97940311069758,7.796002372189444E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3145.43286700112,1887259.72020067,3145.43286700112,1887259.72020067,0.0,0.0,0.0,0.0,5.22141097308621,5.71601286749495,-2.20493006969353 
 01/21  20:40:00,16.3190669415556,39.2166143770479,40.9782808380788,9.54594012729398,41.0035932530681,42.6136137215064,9.91982380038625,0.0,0.0,0.0,0.0,41.0035932530681,5.306855792229845E-02,0.0,0.0,0.0,0.0,42.6136137215064,5.819964118874388E-02,0.0,0.0,0.0,0.0,9.91982380038625,7.764544352716649E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3190.31152084442,1914186.91250665,3190.31152084442,1914186.91250665,0.0,0.0,0.0,0.0,5.20042767965594,5.69585233369123,-2.21777778987749 
 01/21  20:50:00,16.3123197291936,39.1505394914526,40.9159772952431,9.48638461788666,40.9342121433103,42.5486116867731,9.86298761967197,0.0,0.0,0.0,0.0,40.9342121433103,5.285745115373826E-02,0.0,0.0,0.0,0.0,42.5486116867731,5.798359014885435E-02,0.0,0.0,0.0,0.0,9.86298761967197,7.734640699065229E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3229.33617098054,1937601.70258833,3229.33617098054,1937601.70258833,0.0,0.0,0.0,0.0,5.17999722874209,5.6761879249984,-2.23008197114685 
 01/21  21:00:00,16.3063053895771,39.0857695927004,40.8548179941379,9.42898422294419,40.8664072425915,42.4849690147325,9.80845377529763,0.0,0.0,0.0,0.0,40.8664072425915,5.265190499968676E-02,0.0,0.0,0.0,0.0,42.4849690147325,5.777280449694842E-02,0.0,0.0,0.0,0.0,9.80845377529763,7.706045238078343E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3264.08713364541,1958452.28018725,3264.08713364541,1958452.28018725,0.0,0.0,0.0,0.0,5.16007229202227,5.6569710320376,-2.24186218933124,83369936.7128428,0.0,0.0,0.0,0.0,83369936.7128428,0.0,83791676.7488428,421740.036,263587.5,158152.536,0.0,83369936.7128428,0.0 
 01/21  21:10:00,16.3008165111661,39.0222223602182,40.7947315116638,9.3735406941494,40.8000516837135,42.4225910470139,9.75581593833875,0.0,0.0,0.0,0.0,40.8000516837135,5.245149545874628E-02,0.0,0.0,0.0,0.0,42.4225910470139,5.756692013213317E-02,0.0,0.0,0.0,0.0,9.75581593833875,7.678533685783838E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3295.74068809226,1977444.41285536,3295.74068809226,1977444.41285536,0.0,0.0,0.0,0.0,5.14059495492097,5.63815392598831,-2.25319033250245 
 01/21  21:20:00,16.2957201320512,38.9598295453277,40.7356580222254,9.31989496839752,40.7350861674435,42.3614270224975,9.70486220677502,0.0,0.0,0.0,0.0,40.7350861674435,5.225598300250425E-02,0.0,0.0,0.0,0.0,42.3614270224975,5.736572257208698E-02,0.0,0.0,0.0,0.0,9.70486220677502,7.651986388473890E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3325.1085009048,1995065.10054288,3325.1085009048,1995065.10054288,0.0,0.0,0.0,0.0,5.12153304930354,5.61971045125781,-2.26413064913277 
 01/21  21:30:00,16.2909284579454,38.8985325865592,40.6775457772043,9.26791878812991,40.6714501073064,42.301420095108,9.65549036396919,0.0,0.0,0.0,0.0,40.6714501073064,5.206514925713156E-02,0.0,0.0,0.0,0.0,42.301420095108,5.716898824456740E-02,0.0,0.0,0.0,0.0,9.65549036396919,7.626341291924969E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3352.72036706979,2011632.22024188,3352.72036706979,2011632.22024188,0.0,0.0,0.0,0.0,5.10286764381033,5.60162402503051,-2.27472048484287 
 01/21  21:40:00,16.28637984969,38.8382792026276,40.6203485615181,9.21750533840781,40.6090721906076,42.2425066851313,9.60761347827755,0.0,0.0,0.0,0.0,40.6090721906076,5.187872824120877E-02,0.0,0.0,0.0,0.0,42.2425066851313,5.697647209748279E-02,0.0,0.0,0.0,0.0,9.60761347827755,7.601546401999756E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3378.9277572871,2027356.65437226,3378.9277572871,2027356.65437226,0.0,0.0,0.0,0.0,5.08458092674459,5.58387775417817,-2.28498171643434 
 01/21  21:50:00,16.2820299098513,38.7790222787611,40.5640248418055,9.16856298496149,40.5478847011141,42.1846287873358,9.56113692943822,0.0,0.0,0.0,0.0,40.5478847011141,5.169648078997142E-02,0.0,0.0,0.0,0.0,42.1846287873358,5.678793886242350E-02,0.0,0.0,0.0,0.0,9.56113692943822,7.577545828267922E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3403.97775821091,2042386.65492655,3403.97775821091,2042386.65492655,0.0,0.0,0.0,0.0,5.06665313241367,5.56645392418764,-2.29493299323986 
 01/21  22:00:00,16.277847030886,38.7207194847875,40.5085373730163,9.12101193927201,40.4878298229614,42.1277371588586,9.51597193784466,0.0,0.0,0.0,0.0,40.4878298229614,5.151819964691511E-02,0.0,0.0,0.0,0.0,42.1277371588586,5.660320609066808E-02,0.0,0.0,0.0,0.0,9.51597193784466,7.554287404504374E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3428.05026243997,2056830.15746398,3428.05026243997,2056830.15746398,0.0,0.0,0.0,0.0,5.04906612133454,5.54933610500453,-2.30459294562979,84110715.2004029,0.0,0.0,0.0,0.0,84110715.2004029,0.0,84532455.2364029,421740.036,263587.5,158152.536,0.0,84110715.2004029,0.0 
 01/21  22:10:00,16.2738089274315,38.6633326914601,40.4538526426142,9.07478217953174,40.4288570495746,42.0717882858968,9.47204522755697,0.0,0.0,0.0,0.0,40.4288570495746,5.134369757786854E-02,0.0,0.0,0.0,0.0,42.0717882858968,5.642208777100104E-02,0.0,0.0,0.0,0.0,9.47204522755697,7.531727983541447E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3451.27609822776,2070765.65893666,3451.27609822776,2070765.65893666,0.0,0.0,0.0,0.0,5.03180411541464,5.53251064850243,-2.31397864826144 
 01/21  22:20:00,16.2698996244412,38.6068272664262,40.3999402609915,9.0298116823286,40.370919965477,42.016741986676,9.42929692252896,0.0,0.0,0.0,0.0,40.370919965477,5.117280697089806E-02,0.0,0.0,0.0,0.0,42.016741986676,5.624443734372208E-02,0.0,0.0,0.0,0.0,9.42929692252896,7.509831581079662E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3473.74995713103,2084249.97427862,3473.74995713103,2084249.97427862,0.0,0.0,0.0,0.0,5.01485301733392,5.5159647074497,-2.32310454995024 
 01/21  22:30:00,16.2661072636701,38.5511715009623,40.3467724761029,8.98604486971544,40.3139753344627,41.962560991037,9.38767497939778,0.0,0.0,0.0,0.0,40.3139753344627,5.100537386052281E-02,0.0,0.0,0.0,0.0,41.962560991037,5.607010415628622E-02,0.0,0.0,0.0,0.0,9.38767497939778,7.488567070910159E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3495.54153143643,2097324.91886186,3495.54153143643,2097324.91886186,0.0,0.0,0.0,0.0,4.99820001138915,5.49968716957404,-2.33198288869486 
 01/21  22:40:00,16.2624227500543,38.4963362037779,40.2943238195875,8.94343138894987,40.2579832049302,41.9092110422561,9.34713203387719,0.0,0.0,0.0,0.0,40.2579832049302,5.084124649398632E-02,0.0,0.0,0.0,0.0,41.9092110422561,5.589894569771054E-02,0.0,0.0,0.0,0.0,9.34713203387719,7.467905436161762E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3516.7039225774,2110022.35354644,3516.7039225774,2110022.35354644,0.0,0.0,0.0,0.0,4.98183325590568,5.48366733457974,-2.3406244670985 
 01/21  22:50:00,16.2588389387436,38.442294384767,40.2425708233807,8.90192521796997,40.2029067989496,41.856660690121,9.30762466842723,0.0,0.0,0.0,0.0,40.2029067989496,5.068029194186152E-02,0.0,0.0,0.0,0.0,41.856660690121,5.573083962096777E-02,0.0,0.0,0.0,0.0,9.30762466842723,7.447820696829212E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3537.27901923198,2122367.41153919,3537.27901923198,2122367.41153919,0.0,0.0,0.0,0.0,4.96574153007937,5.467895244765,-2.34903915635348 
 01/21  23:00:00,16.255350089017,38.3890209858584,40.1914917737841,8.86148399591707,40.1487121145462,41.804880898103,9.26911326546855,0.0,0.0,0.0,0.0,40.1487121145462,5.052238467099103E-02,0.0,0.0,0.0,0.0,41.804880898103,5.556567734051690E-02,0.0,0.0,0.0,0.0,9.26911326546855,7.428288893983662E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3557.30075795804,2134380.45477482,3557.30075795804,2134380.45477482,0.0,0.0,0.0,0.0,4.94991467788519,5.45236198306803,-2.35723599927731,84619110.7719376,0.0,0.0,0.0,0.0,84619110.7719376,0.0,85040850.8079376,421740.036,263587.5,158152.536,0.0,84619110.7719376,0.0 
 01/21  23:10:00,16.2519514628673,38.3364926463798,40.1410664995911,8.82206849115808,40.0953675408614,41.7538447190442,9.2315615707676,0.0,0.0,0.0,0.0,40.0953675408614,5.036741746113373E-02,0.0,0.0,0.0,0.0,41.7538447190442,5.540333957308296E-02,0.0,0.0,0.0,0.0,9.2315615707676,7.409287813715993E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3576.79727664255,2146078.36598553,3576.79727664255,2146078.36598553,0.0,0.0,0.0,0.0,4.93434321205898,5.43705942875002,-2.36522330356501 
 01/21  23:20:00,16.2486390351758,38.2846875111797,40.0912761944615,8.78364216541815,40.0428435954689,41.7035270784459,9.19493608378996,0.0,0.0,0.0,0.0,40.0428435954689,5.021526800181490E-02,0.0,0.0,0.0,0.0,41.7035270784459,5.524373270710946E-02,0.0,0.0,0.0,0.0,9.19493608378996,7.390797438001286E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3595.79248226914,2157475.48936148,3595.79248226914,2157475.48936148,0.0,0.0,0.0,0.0,4.91901857302943,5.42197950543969,-2.37300873378217 
 01/21  23:30:00,16.2454092963369,38.2335850644038,40.0421032683558,8.74617081781347,39.9911127319638,41.6539046030541,9.15920555572888,0.0,0.0,0.0,0.0,39.9911127319638,5.006584308746416E-02,0.0,0.0,0.0,0.0,41.6539046030541,5.508676432221389E-02,0.0,0.0,0.0,0.0,9.15920555572888,7.372798711627511E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3614.30719579558,2168584.31747735,3614.30719579558,2168584.31747735,0.0,0.0,0.0,0.0,4.90393211363901,5.40711518586207,-2.38059939129382 
 01/21  23:40:00,16.2422591210262,38.1831659967341,39.9935312213776,8.70962229612161,39.9401491656989,41.6049554596301,9.12434066084057,0.0,0.0,0.0,0.0,39.9401491656989,4.991904526021112E-02,0.0,0.0,0.0,0.0,41.6049554596301,5.493233714177848E-02,0.0,0.0,0.0,0.0,9.12434066084057,7.355273763205074E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3632.35994846399,2179415.96907839,3632.35994846399,2179415.96907839,0.0,0.0,0.0,0.0,4.88907635194281,5.39245976042501,-2.38800193301858 
 01/21  23:50:00,16.2391856784746,38.1334120874217,39.9455445353338,8.67396626116691,39.8899287098955,41.5566592059494,9.09031376909261,0.0,0.0,0.0,0.0,39.8899287098955,4.977478925758805E-02,0.0,0.0,0.0,0.0,41.5566592059494,5.478037904228707E-02,0.0,0.0,0.0,0.0,9.09031376909261,7.338205885316280E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3649.96752084249,2189980.51250549,3649.96752084249,2189980.51250549,0.0,0.0,0.0,0.0,4.87444397113291,5.37800663588681,-2.39522261889811 
 01/21  24:00:00,16.2361863685453,38.0843061052461,39.8981285801135,8.63917399177026,39.8404286300369,41.508996660971,9.0570987559825,0.0,0.0,0.0,0.0,39.8404286300369,4.963299090967804E-02,0.0,0.0,0.0,0.0,41.508996660971,5.463080683688194E-02,0.0,0.0,0.0,0.0,9.0570987559825,7.321579515846984E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.,6000000.,10000.,6000000.,10000.,6000000.,10000.,6000000.,3667.14531527716,2200287.1891663,3667.14531527716,2200287.1891663,0.0,0.0,0.0,0.0,4.86002827172248,5.36375017194061,-2.40226735313063,85041821.8435745,0.0,0.0,0.0,0.0,85041821.8435745,0.0,85463561.8795745,421740.036,263587.5,158152.536,0.0,85041821.8435745,0.0 
 07/21  00:10:00,29.5335109582516,29.7087038592424,28.8972301145802,29.3035107308854,29.651360695273,29.2132112351853,29.547021498502,0.0,0.0,0.0,0.0,29.651360695273,8.740020994401600E-03,0.0,0.0,0.0,0.0,29.2132112351853,8.758419945704029E-03,0.0,0.0,0.0,0.0,29.547021498502,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.70355007150433,1.57848289219603,1.65198634127171 
 07/21  00:20:00,29.4760250010187,29.6043394393174,28.8165505764851,29.2143570347319,29.5403656565479,29.1254461325144,29.4416234753847,0.0,0.0,0.0,0.0,29.5403656565479,8.740020994401599E-03,0.0,0.0,0.0,0.0,29.1254461325144,8.758419945704029E-03,0.0,0.0,0.0,0.0,29.4416234753847,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.68140628499496,1.56128063050487,1.63392434225432 
 07/21  00:30:00,29.4171053372812,29.5000484910887,28.7355510165491,29.1248255167387,29.4307484374003,29.0391533323922,29.3375069291766,0.0,0.0,0.0,0.0,29.4307484374003,8.740020994401599E-03,0.0,0.0,0.0,0.0,29.0391533323922,8.758419945704029E-03,0.0,0.0,0.0,0.0,29.3375069291766,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.66084776524164,1.54412794580666,1.61400963361037 
 07/21  00:40:00,29.3561135273112,29.3958165846833,28.6542788014156,29.0347440546031,29.3220676005803,28.954106868878,29.2362169415893,0.0,0.0,0.0,0.0,29.3220676005803,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.954106868878,8.758419945704029E-03,0.0,0.0,0.0,0.0,29.2362169415893,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.63837509689149,1.52711817598045,1.59419159819072 
 07/21  00:50:00,29.2932299115352,29.2916558381841,28.5727798016273,28.9442169734284,29.2141658856837,28.8697188906201,29.1375711740663,0.0,0.0,0.0,0.0,29.2141658856837,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.8697188906201,8.758419945704029E-03,0.0,0.0,0.0,0.0,29.1375711740663,8.733831795939480E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6157563304577,1.5102303957559,1.57465218766163 
 07/21  01:00:00,29.2286296441816,29.1875835865369,28.4910795052994,28.8533296709619,29.1070360856016,28.7855600044536,29.0406309210538,0.0,0.0,0.0,0.0,29.1070360856016,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.7855600044536,8.758419945704029E-03,0.0,0.0,0.0,0.0,29.0406309210538,8.733831795939480E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.59381294530402,1.4934014296919,1.55537908205056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  01:10:00,29.1624367212919,29.0850264883604,28.4091939067207,28.7621289766744,29.0015408260664,28.7014647420911,28.9446236852315,0.0,0.0,0.0,0.0,29.0015408260664,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.7014647420911,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.9446236852315,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5718138764391,1.47800244574608,1.53789444803177 
 07/21  01:20:00,29.0947494718411,28.9827417492559,28.3271406145143,28.6706461464493,28.8977559498191,28.6174179024726,28.8491979311898,0.0,0.0,0.0,0.0,28.8977559498191,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.6174179024726,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.8491979311898,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55219738084914,1.46064872734333,1.51823414044324 
 07/21  01:30:00,29.0256597811825,28.8807265048606,28.2449461499192,28.5789180215999,28.7952175010833,28.533438212508,28.7542746469496,0.0,0.0,0.0,0.0,28.7952175010833,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.533438212508,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.7542746469496,8.733831795939480E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.53133121544273,1.44455959343494,1.4999379685401 
 07/21  01:40:00,28.9552591899401,28.7790008352487,28.1626424195055,28.4869887842445,28.6935108813502,28.4495330443747,28.6598544358232,0.0,0.0,0.0,0.0,28.6935108813502,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.4495330443747,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.6598544358232,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.51063620816864,1.42532921446385,1.47822022263792 
 07/21  01:50:00,28.8836381009837,28.6775795138352,28.0802629373456,28.3949056714346,28.5924761522162,28.3657011936543,28.5659272259837,0.0,0.0,0.0,0.0,28.5924761522162,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.3657011936543,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.5659272259837,8.733831795939484E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49006744500208,1.40860072379891,1.45960717068929 
 07/21  02:00:00,28.81088387102,28.5764795737635,27.9978406640419,28.3027149741433,28.4921181087109,28.2819453031142,28.4724662242439,0.0,0.0,0.0,0.0,28.4921181087109,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.2819453031142,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.4724662242439,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46960860076416,1.39126784593048,1.4401832217623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  02:10:00,28.737079947253,28.4764235503904,27.9154066485779,28.2104596851533,28.3928966513725,28.1982762310593,28.3794469033915,0.0,0.0,0.0,0.0,28.3928966513725,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.1982762310593,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.3794469033915,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493257328948,1.37568903363487,1.42282386731506 
 07/21  02:20:00,28.6623061612782,28.376800092111,27.832990681025,28.1181802588652,28.2948712255776,28.1147105441761,28.2868582422627,0.0,0.0,0.0,0.0,28.2948712255776,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.1147105441761,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.2868582422627,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42921456036972,1.35890527420863,1.40408880100529 
 07/21  02:30:00,28.5866395359838,28.2776150921091,27.7506235030116,28.0259173397903,28.1978232471397,28.0312676144819,28.1947033366397,0.0,0.0,0.0,0.0,28.1978232471397,8.740020994401600E-03,0.0,0.0,0.0,0.0,28.0312676144819,8.758419945704029E-03,0.0,0.0,0.0,0.0,28.1947033366397,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41106941567342,1.34214122190656,1.38540805691101 
 07/21  02:40:00,28.5101544503022,28.1788842039244,27.6683354826304,27.9337104523818,28.1015558520597,27.9479681816683,28.1029956810057,0.0,0.0,0.0,0.0,28.1015558520597,8.740020994401600E-03,0.0,0.0,0.0,0.0,27.9479681816683,8.758419945704027E-03,0.0,0.0,0.0,0.0,28.1029956810057,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39144968284681,1.32540177281754,1.36678556824609 
 07/21  02:50:00,28.4329225422366,28.0806188141561,27.5861554577417,27.8415967163031,28.0059986221449,27.8648334965153,28.0117559954016,0.0,0.0,0.0,0.0,28.0059986221449,8.740020994401600E-03,0.0,0.0,0.0,0.0,27.8648334965153,8.758419945704027E-03,0.0,0.0,0.0,0.0,28.0117559954016,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.37196244655389,1.30869183182592,1.34822620204918 
 07/21  03:00:00,28.3550125964814,27.9828343015418,27.504110082397,27.7496100354463,27.9111653558671,27.7818844505659,27.9210114892612,0.0,0.0,0.0,0.0,27.9111653558671,8.740020994401600E-03,0.0,0.0,0.0,0.0,27.7818844505659,8.758419945704031E-03,0.0,0.0,0.0,0.0,27.9210114892612,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35260160941658,1.29201615865862,1.32973533326153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  03:10:00,28.2764904611999,27.8855388333684,27.4222233243015,27.6577803261238,27.8170840210527,27.699140693864,27.8307979311239,0.0,0.0,0.0,0.0,27.8170840210527,8.740020994401600E-03,0.0,0.0,0.0,0.0,27.699140693864,8.758419945704032E-03,0.0,0.0,0.0,0.0,27.8307979311239,8.733831795939480E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.33336933484597,1.27537922614103,1.31131869464397 
 07/21  03:20:00,28.1974190121367,27.7887426901278,27.340516192466,27.5661326377836,27.7237695352171,27.6166199294324,27.7411657917256,0.0,0.0,0.0,0.0,27.7237695352171,8.740020994401600E-03,0.0,0.0,0.0,0.0,27.6166199294324,8.758419945704032E-03,0.0,0.0,0.0,0.0,27.7411657917256,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.31426948962541,1.2587850979096,1.29298253081926 
 07/21  03:30:00,28.1178581181313,27.6924534400861,27.2590067145779,27.4746853280698,27.6312278708513,27.5343375091406,27.6521969711968,0.0,0.0,0.0,0.0,27.6312278708513,8.740020994401600E-03,0.0,0.0,0.0,0.0,27.5343375091406,8.758419945704032E-03,0.0,0.0,0.0,0.0,27.6521969711968,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.29530429787471,1.24223734832759,1.27651665725243 
 07/21  03:40:00,28.0378640789397,27.596675798015,27.1777100984434,27.3834416773456,27.5394673726102,27.4523063290661,27.5640708459976,0.0,0.0,0.0,0.0,27.5394673726102,8.740020994401600E-03,0.0,0.0,0.0,0.0,27.4523063290661,8.758419945704032E-03,0.0,0.0,0.0,0.0,27.5640708459976,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27647476406961,1.22753541827559,1.25850816135544 
 07/21  03:50:00,27.9574986729777,27.5014117987264,27.0966389967099,27.2924472221994,27.448506331062,27.3705369399131,27.4768818726459,0.0,0.0,0.0,0.0,27.448506331062,8.740020994401602E-03,0.0,0.0,0.0,0.0,27.3705369399131,8.758419945704032E-03,0.0,0.0,0.0,0.0,27.4768818726459,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25778189295861,1.2112327100523,1.24061750540845 
 07/21  04:00:00,27.8768355032115,27.4066607152093,27.015803812023,27.2018508813954,27.3583785715375,27.2890377726862,27.3896539690125,0.0,0.0,0.0,0.0,27.3583785715375,8.740020994401602E-03,0.0,0.0,0.0,0.0,27.2890377726862,8.758419945704032E-03,0.0,0.0,0.0,0.0,27.3896539690125,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23922748857164,1.19498365321864,1.2228686528688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  04:10:00,27.7958948052954,27.3131244268369,26.9352130266894,27.1115943308955,27.2695651376579,27.2078154134246,27.3019339049453,0.0,0.0,0.0,0.0,27.2695651376579,8.740020994401602E-03,0.0,0.0,0.0,0.0,27.2078154134246,8.758419945704034E-03,0.0,0.0,0.0,0.0,27.3019339049453,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.22088079082392,1.17878990381533,1.20515227961674 
 07/21  04:20:00,27.7146954635389,27.2201549806195,26.8548749771333,27.0216600829478,27.1822474179018,27.1268753979105,27.2138362831702,0.0,0.0,0.0,0.0,27.1822474179018,8.740020994401602E-03,0.0,0.0,0.0,0.0,27.1268753979105,8.758419945704036E-03,0.0,0.0,0.0,0.0,27.2138362831702,8.733831795939480E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.20273213605517,1.16265290646272,1.18741845529989 
 07/21  04:30:00,27.6332689012336,27.1276765272245,26.774800744101,26.9320498084438,27.0967244851313,27.0462240581952,27.1256457514256,0.0,0.0,0.0,0.0,27.0967244851313,8.740020994401602E-03,0.0,0.0,0.0,0.0,27.0462240581952,8.758419945704038E-03,0.0,0.0,0.0,0.0,27.1256457514256,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18479367894654,1.14657424818645,1.16967943766958 
 07/21  04:40:00,27.5516545892278,27.0359584275121,26.6950031681729,26.8427776683082,27.0117004921003,26.9658699019373,27.0375613900934,0.0,0.0,0.0,0.0,27.0117004921003,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.9658699019373,8.758419945704038E-03,0.0,0.0,0.0,0.0,27.0375613900934,8.733831795939484E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.16712237823406,1.13055576239722,1.1519667551029 
 07/21  04:50:00,27.4698924287647,26.9451285687821,26.6154957782488,26.7538614588694,26.9263117321337,26.8858235485289,26.9496643818103,0.0,0.0,0.0,0.0,26.9263117321337,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.8858235485289,8.758419945704036E-03,0.0,0.0,0.0,0.0,26.9496643818103,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14959217284449,1.11459957557325,1.13430318198829 
 07/21  05:00:00,27.3880194272163,26.8591995005875,26.5362934110468,26.6653192734158,26.8421451424164,26.8060972173287,26.8619806973459,0.0,0.0,0.0,0.0,26.8421451424164,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.8060972173287,8.758419945704036E-03,0.0,0.0,0.0,0.0,26.8619806973459,8.733831795939482E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.13248521209033,1.09870815805626,1.11669897722955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
