Date/Time,ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),SimHVAC:HVAC System Solver Iteration Count [](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Sensible Cooling Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Sensible Cooling Rate [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),SUPPLY FAN 1:Fan Electric Energy [J](TimeStep),PURCHASED HEATING:District Heating Rate [W](TimeStep),PURCHASED COOLING:District Cooling Rate [W](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EnergyTransfer:Facility [J](Hourly),EnergyTransfer:Building [J](Hourly),EnergyTransfer:Zone:WEST ZONE [J](Hourly),EnergyTransfer:Zone:EAST ZONE [J](Hourly),EnergyTransfer:Zone:NORTH ZONE [J](Hourly),EnergyTransfer:HVAC [J](Hourly),EnergyTransfer:Plant [J](Hourly),Electricity:Facility [J](Hourly),Electricity:Building [J](Hourly),Electricity:Zone:EAST ZONE [J](Hourly),Electricity:Zone:NORTH ZONE [J](Hourly),Electricity:Zone:WEST ZONE [J](Hourly),Electricity:HVAC [J](Hourly),Electricity:Plant [J](Hourly) 
 07/21  05:10:00,27.3060744002866,26.7834345476749,26.4574401136058,26.5771989292679,26.7638905591209,26.7267142144088,26.7745424244865,0.0,0.0,0.0,0.0,26.7638905591209,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.7267142144088,8.758419945704038E-03,0.0,0.0,0.0,0.0,26.7745424244865,8.733831795939484E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11646007571807,1.08288686263126,1.09916128698023 
 07/21  05:20:00,27.224121476251,26.7143431319397,26.3791455707421,26.4897208772691,26.6939604309881,26.6477695135022,26.6874607456503,0.0,0.0,0.0,0.0,26.6939604309881,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.6477695135022,8.758419945704038E-03,0.0,0.0,0.0,0.0,26.6874607456503,8.733831795939485E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10168924907297,1.06715759785324,1.08171394796386 
 07/21  05:30:00,27.1422950973034,26.6529841075642,26.3020289007621,26.4035232911174,26.6322233254278,26.5695857273008,26.6010688526857,0.0,0.0,0.0,0.0,26.6322233254278,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.5695857273008,8.758419945704036E-03,0.0,0.0,0.0,0.0,26.6010688526857,8.733831795939487E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08852744743664,1.05158786278813,1.06442797384421 
 07/21  05:40:00,27.0608426575859,26.5952780454249,26.227266339149,26.3197960073846,26.5764501810086,26.4929147877654,26.5161054778026,0.0,0.0,0.0,0.0,26.5764501810086,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.4929147877654,8.758419945704036E-03,0.0,0.0,0.0,0.0,26.5161054778026,8.733831795939487E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.07658021981385,1.03632095232776,1.04744908760146 
 07/21  05:50:00,26.9801421866858,26.5417402471569,26.1565107396411,26.24018083737,26.5246773762768,26.4190444829488,26.4338120885612,0.0,0.0,0.0,0.0,26.5246773762768,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.4190444829488,8.758419945704038E-03,0.0,0.0,0.0,0.0,26.4338120885612,8.733831795939485E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0656578707076,1.02158985618306,1.03100788375603 
 07/21  06:00:00,26.9006898983956,26.4923944911513,26.0916434716716,26.1665107362373,26.476209406489,26.3497074779419,26.3558450259417,0.0,0.0,0.0,0.0,26.476209406489,8.740020994401602E-03,0.0,0.0,0.0,0.0,26.3497074779419,8.758419945704039E-03,0.0,0.0,0.0,0.0,26.3558450259417,8.733831795939485E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.05555310669611,1.00770556155752,1.01540593317475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  06:10:00,26.8287230464564,26.4515812951666,26.0466121004678,26.106118981068,26.4537406797101,26.5295562887664,26.3952419392813,0.0,0.0,0.0,0.0,26.4537406797101,8.762048524012807E-03,0.0,0.0,0.0,0.0,26.5295562887664,8.780246958833662E-03,0.0,0.0,0.0,0.0,26.3952419392813,8.753234872407305E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04659497211599,0.996143852762319,1.00149850599122 
 07/21  06:20:00,26.7601787366151,26.4159939690972,26.0134396716524,26.0559114812102,26.4373576505315,26.721092233178,26.4481180605977,0.0,0.0,0.0,0.0,26.4373576505315,8.798056835657713E-03,0.0,0.0,0.0,0.0,26.721092233178,8.816268175055040E-03,0.0,0.0,0.0,0.0,26.4481180605977,8.785045436569465E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04162173110769,1.01296083464564,1.00168689627101 
 07/21  06:30:00,26.6959005874923,26.3855422245991,25.9929181826242,26.0172266357932,26.415213290915,26.8032841554093,26.4543402727516,0.0,0.0,0.0,0.0,26.415213290915,8.838930346225240E-03,0.0,0.0,0.0,0.0,26.8032841554093,8.857673394971661E-03,0.0,0.0,0.0,0.0,26.4543402727516,8.821301511184491E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.03823710207386,1.03266139511137,1.00479122219211 
 07/21  06:40:00,26.6346001407073,26.3598421515108,25.9822433219002,25.9886407750859,26.3892078600913,26.798993285991,26.4243960077082,0.0,0.0,0.0,0.0,26.3892078600913,8.880321879858570E-03,0.0,0.0,0.0,0.0,26.798993285991,8.900060632110511E-03,0.0,0.0,0.0,0.0,26.4243960077082,8.858139233368935E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0348413418373,1.04047482808546,1.00400640806396 
 07/21  06:50:00,26.5763498047517,26.338822421061,25.9803435541857,25.9696539988512,26.3651834683698,26.7746156045404,26.3891487337139,0.0,0.0,0.0,0.0,26.3651834683698,8.921116325160601E-03,0.0,0.0,0.0,0.0,26.7746156045404,8.942086885262573E-03,0.0,0.0,0.0,0.0,26.3891487337139,8.894494888320097E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.03148619917661,1.04122658058184,1.00027520671392 
 07/21  07:00:00,26.5219400546758,26.3226183254859,25.9879567175682,25.9605335556147,26.346428020435,26.7685289335348,26.3666561880485,0.0,0.0,0.0,0.0,26.346428020435,8.961397993244425E-03,0.0,0.0,0.0,0.0,26.7685289335348,8.983665829137115E-03,0.0,0.0,0.0,0.0,26.3666561880485,8.930387120262645E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.02876963646952,1.04056203831516,0.996875929973834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1686960.144,1686960.144,1054350.,632610.144,0.0,0.0,0.0 
 07/21  07:10:00,26.5015227775595,26.3218390559413,26.0699320835753,25.9905988451901,19.2787519159827,21.1729856746648,20.9173762886946,0.0,2142288.34259698,0.0,3570.48057099496,19.2787519159827,8.821867745973180E-03,0.0,2132390.51799873,0.0,3553.98419666455,21.1729856746648,8.862609202866882E-03,0.0,2697255.21790384,0.0,4495.42536317306,20.9173762886946,8.845206385200302E-03,10.,16244.2127790033,0.0,0.0,0.0,22587.4998511611,0.0,0.0,0.0,0.0,8844489.75344328,8432864.03591413,14054.7733931902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713729544272007,668571.428571429,0.0,0.0,1.0280298216815,1.0503780738603,0.99844776403371 
 07/21  07:20:00,25.9775165526783,25.8092376605942,25.7766520865045,25.656130681413,18.6349462495694,20.416977408777,20.039776454043,0.0,1922132.77375427,0.0,3203.55462292378,18.6349462495694,8.754991761247449E-03,0.0,1934600.20030424,0.0,3224.33366717374,20.416977408777,8.793497609724735E-03,0.0,2397965.54822159,0.0,3996.60924703599,20.039776454043,8.789366728732702E-03,8.,12415.3271287025,0.0,0.0,0.0,21593.9670008439,0.0,0.0,0.0,0.0,7337616.70943921,7059692.91708391,11766.1548618065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713813134337167,668571.428571429,0.0,0.0,0.235271007533682,0.432832470326649,0.394036084969289 
 07/21  07:30:00,25.8125124661164,25.6699794061594,25.7220088595724,25.5668395211131,18.5087496644445,20.2807754173192,19.8486788670804,0.0,1841424.8445092,0.0,3069.04140751534,18.5087496644445,8.744282477177179E-03,0.0,1870161.41055646,0.0,3116.93568426077,20.2807754173192,8.776962897974187E-03,0.0,2295262.64892625,0.0,3825.43774821041,19.8486788670804,8.774063809598748E-03,2.,11620.2896037033,0.0,0.0,0.0,19263.3631738602,0.0,0.0,0.0,0.0,7060197.63672975,6842239.62372073,11403.7327062012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713832219743145,668571.428571429,0.0,0.0,0.152105650529223,0.345900994297546,0.291464155032457 
 07/21  07:40:00,25.6582086523339,25.5517552646209,25.6858679286938,25.4980397631448,17.9842762570587,19.788893974975,19.2727824706151,0.0,1693169.78962356,0.0,2821.9496493726,17.9842762570587,8.708015718197983E-03,0.0,1764986.66151088,0.0,2941.64443585147,19.788893974975,8.734090735525142E-03,0.0,2129536.33354949,0.0,3549.22722258248,19.2727824706151,8.734929435591624E-03,2.,11639.6318208098,0.0,0.0,0.0,17518.8039358874,0.0,0.0,0.0,0.0,6744662.02863633,6533879.28370311,10889.7988061719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713869493977928,668571.428571429,0.0,0.0,0.12730673571663,0.327620818964141,0.2643704155719 
 07/21  07:50:00,25.4822436039425,25.4316967641619,25.6446602254874,25.4212010561482,17.8200473744998,19.6545033043218,19.0970803234091,0.0,1659225.0896396,0.0,2765.37514939934,17.8200473744998,8.676064249748342E-03,0.0,1746703.0941948,0.0,2911.171823658,19.6545033043218,8.699255373972306E-03,0.0,2091687.86848732,0.0,3486.14644747887,19.0970803234091,8.700695876443147E-03,1.,10894.9357400419,0.0,0.0,0.0,16131.6111101451,0.0,0.0,0.0,0.0,6463668.74741045,6267357.11598404,10445.5951933067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713910852025979,668571.428571429,0.0,0.0,5.950565146116264E-02,0.270557560085238,0.195206882793161 
 07/21  08:00:00,25.3260878649122,25.341055848617,25.6214448768326,25.3626938183218,17.834970386926,19.7086925884917,19.1407748843426,0.0,1661886.18510411,0.0,2769.81030850686,17.834970386926,8.656487976118883E-03,0.0,1758896.14221497,0.0,2931.49357035829,19.7086925884917,8.678914076050870E-03,0.0,2104064.0260362,0.0,3506.773376727,19.1407748843426,8.678993271723759E-03,1.,10843.148987883,0.0,0.0,0.0,15125.3974643402,0.0,0.0,0.0,0.0,6334742.54010651,6161186.72850349,10268.6445475058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713943874116197,668571.428571429,0.0,0.0,3.259526865460226E-02,0.253071507503969,0.17006421051986,178817303.25595,35843636.6951325,10920127.0252277,11207738.0267801,13715771.6431247,42785377.4157655,100188289.145052,28867533.1629907,8434800.72,5271750.,3163050.72,0.0,4011428.57142857,16421303.8715621 
 07/21  08:10:00,25.2900153579738,25.410211757996,25.6783823651854,25.4094901549455,19.6803803376684,20.8297784119326,20.6665223286919,0.0,2249316.59169771,0.0,3748.86098616285,19.6803803376684,8.669196176873506E-03,0.0,2021043.50414805,0.0,3368.40584024675,20.8297784119326,8.701558265572040E-03,0.0,2583299.38672215,0.0,4305.49897787024,20.6665223286919,8.698016906336517E-03,6.,11997.6431875973,0.0,0.0,0.0,14812.184055333,0.0,0.0,0.0,0.0,7391483.85565815,7202335.31622042,12003.8921937007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713952818150903,668571.428571428,0.0,0.0,4.003208909279264E-02,0.263467769111344,0.178350188258144 
 07/21  08:20:00,25.3653097157481,25.5801999829467,25.8003231327006,25.5408730775771,19.8493500757563,20.9514748938397,20.8764931204121,0.0,2336548.6083103,0.0,3894.24768051717,19.8493500757563,8.672788610904626E-03,0.0,2075620.33585917,0.0,3459.36722643195,20.9514748938397,8.708020903256555E-03,0.0,2684441.52291145,0.0,4474.06920485242,20.8764931204121,8.707354960554577E-03,3.,13143.0181476648,0.0,0.0,0.0,15695.3671220477,0.0,0.0,0.0,0.0,7905395.59751999,7662485.0621451,12770.8084369085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713944583737634,668571.428571429,0.0,0.0,0.250917449275756,0.393655511539191,0.351944450185477 
 07/21  08:30:00,25.3447542648892,25.6633040682087,25.8747262280105,25.6048686892738,19.9850988581278,21.0801223860907,21.0494019572386,0.0,2347834.83404227,0.0,3913.05805673711,19.9850988581278,8.685233421772074E-03,0.0,2082441.2865779,0.0,3470.73547762984,21.0801223860907,8.721681273176664E-03,0.0,2708343.88927458,0.0,4513.90648212431,21.0494019572386,8.723013951730788E-03,1.,13213.9603811092,0.0,0.0,0.0,16270.8100089791,0.0,0.0,0.0,0.0,8051937.85504706,7826763.97639752,13044.6066273292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.71393116704559,668571.428571429,0.0,0.0,0.276650153898952,0.413678481407912,0.380355787146619 
 07/21  08:40:00,25.3211639194296,25.7455158103751,25.9483416289041,25.6624057795834,20.1439691469364,21.2179520312487,21.2211126783746,0.0,2402875.53171502,0.0,4004.79255285838,20.1439691469364,8.696492927557390E-03,0.0,2119147.55794612,0.0,3531.91259657686,21.2179520312487,8.734786466926081E-03,0.0,2767741.71679089,0.0,4612.90286131816,21.2211126783747,8.736653176695716E-03,1.,13331.8002724264,0.0,0.0,0.0,16614.7172836209,0.0,0.0,0.0,0.0,8043586.70498752,7812903.84906991,13021.5064151165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713921004413656,668571.428571429,0.0,0.0,0.299096354137118,0.434597568678755,0.404468704018261 
 07/21  08:50:00,25.3136658397077,25.8449308893359,26.0312496274349,25.7289458182496,20.2243567950666,21.2927979511308,21.3037497395426,0.0,2423502.78184936,0.0,4039.17130308226,20.2243567950666,8.706239939798983E-03,0.0,2133523.86598652,0.0,3555.87310997754,21.2927979511308,8.745813710333429E-03,0.0,2789151.56766531,0.0,4648.58594610884,21.3037497395426,8.747802680775388E-03,1.,13584.3463564414,0.0,0.0,0.0,16900.9073955875,0.0,0.0,0.0,0.0,8181568.14504437,7942464.42699841,13237.440711664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713904586930173,668571.428571429,0.0,0.0,0.325561050994849,0.457341983452385,0.429234708114761 
 07/21  09:00:00,25.3101658248098,25.9527875122724,26.117740687766,25.7968190342604,20.2720002140111,21.3412064422991,21.3414923084754,0.0,2428799.64254857,0.0,4047.99940424762,20.2720002140111,8.716849152720202E-03,0.0,2137789.63698383,0.0,3562.98272830639,21.3412064422991,8.756735368367453E-03,0.0,2791110.03677055,0.0,4651.85006128425,21.3414923084754,8.758771579405836E-03,1.,13660.8618176125,0.0,0.0,0.0,17135.884497239,0.0,0.0,0.0,0.0,8225184.48521595,7987123.56970604,13311.8726161767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713890798686325,668571.428571429,0.0,0.0,0.3445205627186,0.473740368883118,0.444681365496715,198020974.970142,43082532.2977998,14188877.9901632,12569566.1875016,16324088.1201349,47799156.643473,107139286.028869,56024756.133521,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,17219769.6420924 
 07/21  09:10:00,25.3096942814905,26.0658052550887,26.2075476645055,25.8654308129879,20.3044917343254,21.3753373960235,21.3629415528668,0.0,2448300.39696362,0.0,4080.50066160603,20.3044917343254,8.723491138520391E-03,0.0,2153159.23419852,0.0,3588.5987236642,21.3753373960235,8.763903866106117E-03,0.0,2806882.14398673,0.0,4678.13690664454,21.3629415528668,8.766195536348513E-03,1.,13898.9988020934,0.0,0.0,0.0,31327.4255745125,0.0,0.0,0.0,0.0,8308906.74573957,8052291.12172622,13420.485202877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713876728712428,668571.428571429,0.0,0.0,0.360560374051328,0.48767597708986,0.455475950763844 
 07/21  09:20:00,25.3128399582614,26.1872093638699,26.3006624540999,25.9353139416701,20.3538545998368,21.4215891744342,21.397323589278,0.0,2460694.03686345,0.0,4101.15672810574,20.3538545998368,8.729081134674495E-03,0.0,2161851.4674387,0.0,3603.08577906451,21.4215891744342,8.769783802896556E-03,0.0,2814212.44392882,0.0,4690.3540732147,21.397323589278,8.772139911330882E-03,1.,13925.7600200256,0.0,0.0,0.0,27792.3094220649,0.0,0.0,0.0,0.0,8325445.9730269,8067487.34537991,13445.8122422999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713867539668595,668571.428571429,0.0,0.0,0.375678965141564,0.500306598705373,0.464564513567357 
 07/21  09:30:00,25.3211112941254,26.3179193637964,26.3980897798958,26.0077511317218,20.4008430592156,21.4646512400051,21.4291308073343,0.0,2483891.03187579,0.0,4139.81838645965,20.4008430592156,8.731462390727505E-03,0.0,2178606.29907577,0.0,3631.01049845962,21.4646512400051,8.772644587099265E-03,0.0,2832276.11911656,0.0,4720.4601985276,21.4291308073343,8.775080284947249E-03,1.,14104.8413487209,0.0,0.0,0.0,28497.0438375427,0.0,0.0,0.0,0.0,8400379.56692455,8128140.08232721,13546.900137212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713860004052606,668571.428571429,0.0,0.0,0.393430327349604,0.51458306292053,0.475208042341508 
 07/21  09:40:00,25.3337771538356,26.4567812394929,26.4991957492262,26.0823125431216,20.4605262811826,21.516751920463,21.4679477305947,0.0,2499042.84299408,0.0,4165.07140499014,20.4605262811826,8.733997053032712E-03,0.0,2188249.28236784,0.0,3647.08213727974,21.516751920463,8.775321879407480E-03,0.0,2840367.91195393,0.0,4733.94651992322,21.4679477305947,8.777658235078596E-03,1.,14112.6294260961,0.0,0.0,0.0,29201.9262691205,0.0,0.0,0.0,0.0,8422274.44441375,8151994.3264878,13586.657210813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713856474143821,668571.428571429,0.0,0.0,0.411612580182063,0.528780630053675,0.485686309140716 
 07/21  09:50:00,25.3511006975194,26.6038951377065,26.6041748556473,26.1592192463323,20.5316472817694,21.5774436296982,21.5140736970738,0.0,2516963.24332333,0.0,4194.93873887221,20.5316472817694,8.737875358703838E-03,0.0,2199273.43075655,0.0,3665.45571792759,21.5774436296982,8.779128041801212E-03,0.0,2849827.83510259,0.0,4749.71305850432,21.5140736970738,8.781231175825931E-03,1.,14133.8833946828,0.0,0.0,0.0,29837.8140428663,0.0,0.0,0.0,0.0,8449246.17520071,8181798.8083639,13636.3313472732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.71385310850971,668571.428571429,0.0,0.0,0.431933373776711,0.544296699572909,0.497114932719825 
 07/21  10:00:00,25.3730744770454,26.7587853934556,26.7128898789283,26.2384652230415,20.5894589010204,21.6253539391607,21.5479009788514,0.0,2544163.30340766,0.0,4240.2721723461,20.5894589010204,8.738812135797101E-03,0.0,2217542.65073269,0.0,3695.90441788781,21.6253539391607,8.780472013627838E-03,0.0,2868909.29104266,0.0,4781.51548507109,21.5479009788514,8.782562610897323E-03,1.,14339.1483353362,0.0,0.0,0.0,30593.5825096986,0.0,0.0,0.0,0.0,8540107.28301581,8258468.65773411,13764.1144295569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713848237880981,668571.428571429,0.0,0.0,0.4542570572657,0.56111525669523,0.509569893397898,217212549.464266,45064212.9651293,14953054.8554279,13098682.3645701,17012475.7451313,50446360.1883213,121701976.310815,65075447.5659723,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,26270461.0745437 
 07/21  10:10:00,25.3983268735002,26.9178779283432,26.823977064388,26.3189464166423,20.6581388342349,21.6805909818367,21.5874361383896,0.0,2561918.79057895,0.0,4269.86465096492,20.6581388342349,8.740141842106924E-03,0.0,2227659.1005777,0.0,3712.7651676295,21.6805909818367,8.781920663889066E-03,0.0,2876799.85509429,0.0,4794.66642515716,21.5874361383896,8.783883993458735E-03,1.,14348.0665338541,0.0,0.0,0.0,31313.674882791,0.0,0.0,0.0,0.0,8565030.57259042,8286689.36801639,13811.148946694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713846688538329,668571.428571429,0.0,0.0,0.475503611324171,0.576744821138814,0.520780442709903 
 07/21  10:20:00,25.4273714338407,27.0827073478319,26.9376885811671,26.4009573633454,20.7213274007378,21.7302059009616,21.6213307215531,0.0,2590596.79294636,0.0,4317.66132157726,20.7213274007378,8.739131090523820E-03,0.0,2246107.47056271,0.0,3743.51245093785,21.7302059009616,8.781219326712442E-03,0.0,2895561.35827921,0.0,4825.93559713202,21.6213307215531,8.783148634434891E-03,1.,14531.4777504204,0.0,0.0,0.0,32056.9496330368,0.0,0.0,0.0,0.0,8648321.97419342,8357917.40036643,13929.862333944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713844921644405,668571.428571429,0.0,0.0,0.49847208649607,0.593406186295552,0.532740008637076 
 07/21  10:30:00,25.4594453628698,27.2517435803864,27.05315843296,26.4838397674769,20.7967237692335,21.7888616897941,21.6630848252093,0.0,2610664.05505901,0.0,4351.10675843169,20.7967237692335,8.739073970236809E-03,0.0,2257138.15526696,0.0,3761.89692544494,21.7888616897941,8.781135736024454E-03,0.0,2904239.22351659,0.0,4840.39870586099,21.6630848252093,8.782863448360078E-03,1.,14536.4508592915,0.0,0.0,0.0,32742.7003450737,0.0,0.0,0.0,0.0,8674283.49232691,8388511.96008331,13980.8532668055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713845994413049,668571.428571429,0.0,0.0,0.521209372424955,0.609583719956312,0.544126932744566 
 07/21  10:40:00,25.4950063906511,27.4249880296879,27.1705742117382,26.5678561144012,20.865881771979,21.8413969198598,21.6990195721636,0.0,2640431.75334036,0.0,4400.71958890061,20.865881771979,8.737225651146671E-03,0.0,2275629.16589739,0.0,3792.71527649566,21.8413969198598,8.779493261857183E-03,0.0,2922758.05250975,0.0,4871.26342084958,21.6990195721636,8.781113523526009E-03,1.,14711.719258204,0.0,0.0,0.0,33454.1284420059,0.0,0.0,0.0,0.0,8756999.66683509,8461054.60884931,14101.7576814155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713846185321561,668571.428571429,0.0,0.0,0.545685261577835,0.626926273052091,0.556466893762248 
 07/21  10:50:00,25.5331790001163,27.6007707416967,27.2889593494366,26.6522552641813,20.9455666092687,21.9016600123332,21.7416253690042,0.0,2661699.497888,0.0,4436.16582981333,20.9455666092687,8.736626162825428E-03,0.0,2286883.27416886,0.0,3811.47212361476,21.9016600123332,8.778818994379241E-03,0.0,2931471.46551107,0.0,4885.78577585178,21.7416253690042,8.780194282703989E-03,1.,14718.3506630277,0.0,0.0,0.0,34117.8444023745,0.0,0.0,0.0,0.0,8784891.8956535,8494413.01692816,14157.3550282136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713848466980586,668571.428571429,0.0,0.0,0.569713423245066,0.643678065812438,0.568189113922034 
 07/21  11:00:00,25.5743360151849,27.7790225979106,27.4084250034955,26.7372288844852,21.018175997886,21.9553219351834,21.7779833229056,0.0,2692205.89746807,0.0,4487.00982911346,21.018175997886,8.734472209544776E-03,0.0,2305336.77447377,0.0,3842.22795745628,21.9553219351834,8.776833770690374E-03,0.0,2949702.94085263,0.0,4916.17156808772,21.7779833229056,8.778074763704092E-03,1.,14893.2943222966,0.0,0.0,0.0,34814.9844659195,0.0,0.0,0.0,0.0,8867768.90502898,8567915.15680315,14279.8585946719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713849423186002,668571.428571429,0.0,0.0,0.595149045846675,0.661386619436471,0.58069920217283,225478777.648036,46836803.6239917,15757516.7872808,13598753.9409474,17480532.8957635,52297296.5066283,126344677.517416,65869164.6911934,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,27064178.1997648 
 07/21  11:10:00,25.6176195066582,27.9544676784084,27.5279997968818,26.822036047761,21.0992185775551,22.0161539265295,21.8206122906155,0.0,2713828.87254862,0.0,4523.04812091437,21.0992185775551,8.733691845723823E-03,0.0,2316658.17814269,0.0,3861.09696357115,22.0161539265295,8.775946277107731E-03,0.0,2958319.36636506,0.0,4930.53227727511,21.8206122906155,8.776923463471309E-03,1.,14902.1405692207,0.0,0.0,0.0,35445.2574073383,0.0,0.0,0.0,0.0,8896648.96632413,8602585.16261259,14337.6419376877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713852145462862,668571.428571429,0.0,0.0,0.61954560731888,0.678380670319587,0.592503412151788 
 07/21  11:20:00,25.6634043456341,28.1304216373007,27.6477899010009,26.9068719629769,21.1717337543206,22.0699140884747,21.8566942696678,0.0,2744157.41276345,0.0,4573.59568793908,21.1717337543206,8.731439118713234E-03,0.0,2335025.17078997,0.0,3891.70861798328,22.0699140884747,8.773838532686930E-03,0.0,2976311.1310721,0.0,4960.51855178684,21.8566942696678,8.774665024079548E-03,1.,15078.1550922507,0.0,0.0,0.0,35905.5863536447,0.0,0.0,0.0,0.0,8979445.08004933,8676295.43442356,14460.4923907059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713853372427742,668571.428571429,0.0,0.0,0.644945444569266,0.696194604105695,0.60500612585722 
 07/21  11:30:00,25.7108343284936,28.3052065680855,27.7668035980982,26.9909814129916,21.2526064891791,22.1301942545451,21.8985728027941,0.0,2765792.99487043,0.0,4609.65499145071,21.2526064891791,8.730573682801931E-03,0.0,2346257.09572998,0.0,3910.4284928833,22.1301942545451,8.772858800364745E-03,0.0,2984743.47694077,0.0,4974.57246156795,21.8985728027941,8.773410033597270E-03,1.,15088.1295536777,0.0,0.0,0.0,36097.9304137769,0.0,0.0,0.0,0.0,9008376.08306865,8711058.98858857,14518.4316476476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713856250507231,668571.428571429,0.0,0.0,0.669313295160127,0.713163098303848,0.616721441734212 
 07/21  11:40:00,25.7602702564177,28.4787294539779,27.8851194598449,27.0745336729763,21.3247090498358,22.1830053617645,21.9336549009767,0.0,2795937.62039694,0.0,4659.89603399489,21.3247090498358,8.728266442108801E-03,0.0,2364344.04614823,0.0,3940.57341024705,22.1830053617645,8.770689917800605E-03,0.0,3002352.39789682,0.0,5003.92066316137,21.9336549009767,8.771081914834767E-03,1.,15263.9110268322,0.0,0.0,0.0,36308.4928290995,0.0,0.0,0.0,0.0,9090448.55085772,8784190.69664299,14640.3178277383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713857599370886,668571.428571429,0.0,0.0,0.694505586436045,0.73079642373853,0.629030600614146 
 07/21  11:50:00,25.8108625289029,28.6493504924479,28.0017470407198,27.1567763338496,21.404131561837,22.2417810405839,21.9741536754562,0.0,2817217.09787098,0.0,4695.36182978497,21.404131561837,8.727338651960488E-03,0.0,2375289.14586332,0.0,3958.81524310553,22.2417810405839,8.769641121607847E-03,0.0,3010452.5432726,0.0,5017.42090545433,21.9741536754562,8.769754083861415E-03,1.,15274.024102455,0.0,0.0,0.0,36467.741843266,0.0,0.0,0.0,0.0,9119075.37204904,8818603.5703169,14697.6726171948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713860557839507,668571.428571429,0.0,0.0,0.718473299646979,0.747455934684006,0.64047161324452 
 07/21  12:00:00,25.8629675183825,28.8170272868496,28.1167729995095,27.2378874450474,21.4739674944364,22.2927375613505,22.0076685262769,0.0,2846587.2274408,0.0,4744.31204573466,21.4739674944364,8.724988756728641E-03,0.0,2392889.67386548,0.0,3988.14945644247,22.2927375613505,8.767419367842293E-03,0.0,3027523.72925567,0.0,5045.87288209279,22.0076685262769,8.767370469109253E-03,1.,15447.8902396059,0.0,0.0,0.0,36657.1508262483,0.0,0.0,0.0,0.0,9199648.8509997,8890365.99695737,14817.2766615956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713861995096341,668571.428571429,0.0,0.0,0.742991665486843,0.764634149562085,0.652411287227647,234185450.925603,48773687.1812339,16683521.2258912,14130463.3105397,17959702.644803,54293642.9033486,131118120.841021,66685796.053215,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,27880809.5617864 
 07/21  12:10:00,25.9106421669554,28.9733727902758,28.2246972658461,27.3127033195566,21.482164452464,22.2760815309338,21.9744197014575,0.0,2844005.45501339,0.0,4740.00909168897,21.482164452464,8.693655646724138E-03,0.0,2384465.77260472,0.0,3974.10962100786,22.2760815309338,8.728519286350003E-03,0.0,3010906.89021595,0.0,5018.17815035992,21.9744197014575,8.730890295652171E-03,1.,15457.361004032,0.0,0.0,0.0,36863.5218770352,0.0,0.0,0.0,0.0,9227347.74524159,8923705.1271129,14872.8418785215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713865018745977,668571.428571429,0.0,0.0,0.765381294363409,0.780280830711509,0.66298749051024 
 07/21  12:20:00,25.9572096044485,29.1236671085172,28.3282216722612,27.3841521132812,21.5170425656184,22.2872263685938,21.9653830470415,0.0,2861939.48642212,0.0,4769.89914403687,21.5170425656184,8.657197966242928E-03,0.0,2392003.73848819,0.0,3986.67289748031,22.2872263685938,8.684450762470415E-03,0.0,3013935.48634193,0.0,5023.22581056988,21.9653830470415,8.687653858466040E-03,1.,15465.8370854708,0.0,0.0,0.0,36960.4818311725,0.0,0.0,0.0,0.0,9212307.21779961,8927575.90095862,14879.2931682644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713910884031954,668571.428571429,0.0,0.0,0.77978492526066,0.78721518661518,0.665115684557602 
 07/21  12:30:00,26.0043368933029,29.2688866540262,28.4288700788376,27.453563659581,21.5790281296857,22.3317019555998,21.9910810163949,0.0,2886760.10181513,0.0,4811.26683635855,21.5790281296857,8.625026225334217E-03,0.0,2406429.12051599,0.0,4010.71520085998,22.3317019555998,8.648947993019261E-03,0.0,3026424.69889958,0.0,5044.04116483263,21.9910810163949,8.651400690724771E-03,1.,15465.0606264925,0.0,0.0,0.0,36996.8998218099,0.0,0.0,0.0,0.0,9210534.33115114,8949499.39343251,14915.8323223875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713964199572764,668571.428571429,0.0,0.0,0.796340779271898,0.796623761384666,0.669370081022196 
 07/21  12:40:00,26.0534725052409,29.4096179038984,28.5278130143342,27.5223947353821,21.6460698590813,22.3838739344166,22.0273314422721,0.0,2908775.7381392,0.0,4847.95956356533,21.6460698590813,8.598716360312357E-03,0.0,2419411.08645068,0.0,4032.35181075113,22.3838739344166,8.622094611404247E-03,0.0,3037986.73200376,0.0,5063.31122000626,22.0273314422721,8.623573469682204E-03,1.,15470.7697274615,0.0,0.0,0.0,37000.6194830249,0.0,0.0,0.0,0.0,9227668.80088367,8988569.31294137,14980.9488549023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.71400914194135,668571.428571429,0.0,0.0,0.815458630691645,0.809651454447798,0.677447276390114 
 07/21  12:50:00,26.1038861133269,29.5449088404299,28.6245031418971,27.5905127794844,21.710426306665,22.433248506283,22.0617854906176,0.0,2927933.48156711,0.0,4879.88913594518,21.710426306665,8.577951860997361E-03,0.0,2430189.50091026,0.0,4050.31583485043,22.433248506283,8.601265496610229E-03,0.0,3047008.20513119,0.0,5078.34700855198,22.0617854906176,8.602124582933458E-03,1.,15488.6584684253,0.0,0.0,0.0,36997.8822571935,0.0,0.0,0.0,0.0,9250795.55362112,9029599.24926861,15049.3320821143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714044258826988,668571.428571429,0.0,0.0,0.834785218921676,0.823561372400671,0.686845282685606 
 07/21  13:00:00,26.154789833992,29.6741126832963,28.7184463538438,27.657721147799,21.7724217232722,22.4808499394806,22.0946847663493,0.0,2945748.05319844,0.0,4909.58008866407,21.7724217232722,8.561838756930968E-03,0.0,2440095.82071242,0.0,4066.82636785404,22.4808499394806,8.584781996458004E-03,0.0,3054966.02385199,0.0,5091.61003975331,22.0946847663493,8.585270356935411E-03,1.,15515.4035112431,0.0,0.0,0.0,37001.5824437405,0.0,0.0,0.0,0.0,9273914.83187114,9066928.39782417,15111.547329707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714071604070018,668571.428571429,0.0,0.0,0.853434233301997,0.837119058192129,0.696182206875103,239164404.082151,50038985.392282,17375162.3161554,14472595.0396823,18191228.0364444,55402568.4805683,133722850.2093,67130262.7906751,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,28325276.2992465 
 07/21  13:10:00,26.2110739438993,29.8000266366368,28.8141186556057,27.7286973423455,21.8979216291204,22.6000808611919,22.1992942140359,0.0,2984679.50870503,0.0,4974.46584784172,21.8979216291204,8.580556618775971E-03,0.0,2468284.48905345,0.0,4113.80748175575,22.6000808611919,8.610236964891146E-03,0.0,3086820.47118252,0.0,5144.70078530421,22.1992942140359,8.607356783974918E-03,1.,15547.1405891795,0.0,0.0,0.0,37104.9033049737,0.0,0.0,0.0,0.0,9296955.86678688,9101453.77970575,15169.0896328429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714093039310988,668571.428571429,0.0,0.0,0.87168140361383,0.850808663229059,0.705872443232143 
 07/21  13:20:00,26.26987362703,29.9210518547067,28.9091427623254,27.8012095226297,21.9794072217094,22.6790851173069,22.2695479417676,0.0,3011919.54110491,0.0,5019.86590184151,21.9794072217094,8.606301798600008E-03,0.0,2488543.43130649,0.0,4147.57238551081,22.6790851173069,8.643250724380375E-03,0.0,3110282.14005441,0.0,5183.80356675735,22.2695479417676,8.638763500639749E-03,1.,15776.240903622,0.0,0.0,0.0,37340.9521324862,0.0,0.0,0.0,0.0,9422447.20847463,9209538.0975175,15349.2301625292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714064689136826,668571.428571429,0.0,0.0,0.897263060318851,0.873330049587291,0.724520469900781 
 07/21  13:30:00,26.32843994856,30.0341690668597,29.0009397198144,27.8734400017396,22.0213427396172,22.7153450483051,22.297116553538,0.0,3028042.77671594,0.0,5046.73796119324,22.0213427396172,8.628026100344239E-03,0.0,2499463.72335212,0.0,4165.77287225353,22.7153450483051,8.668402734474874E-03,0.0,3121579.36808771,0.0,5202.63228014619,22.297116553538,8.664236865513101E-03,1.,15977.4455200667,0.0,0.0,0.0,37688.4839478202,0.0,0.0,0.0,0.0,9523854.98149102,9287028.51371893,15478.3808561982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714025934991817,668571.428571429,0.0,0.0,0.917705567420615,0.89158212343921,0.739850513040241 
 07/21  13:40:00,26.384989348366,30.1380067253847,29.0880285865894,27.9440709729116,22.0694141530392,22.7556419938323,22.3266767441777,0.0,3037561.4128144,0.0,5062.60235469066,22.0694141530392,8.647132220483737E-03,0.0,2504761.81914577,0.0,4174.60303190962,22.7556419938323,8.687835573154503E-03,0.0,3124856.73960028,0.0,5208.09456600046,22.3266767441777,8.684210043095986E-03,1.,15991.5398694177,0.0,0.0,0.0,37929.7434563792,0.0,0.0,0.0,0.0,9548453.1788741,9301425.83546948,15502.3763924491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713994694138883,668571.428571429,0.0,0.0,0.932976486732571,0.904648892418617,0.750359733737123 
 07/21  13:50:00,26.4413517754907,30.234440109188,29.1719968118935,28.0146372440608,22.1074081284061,22.7913264736893,22.3540482875678,0.0,3057373.03215972,0.0,5095.6217202662,22.1074081284061,8.660711770105438E-03,0.0,2519346.57179799,0.0,4198.91095299665,22.7913264736893,8.701502540926389E-03,0.0,3141081.34755903,0.0,5235.13557926504,22.3540482875678,8.698223601025679E-03,1.,16181.5010813964,0.0,0.0,0.0,38188.2616337364,0.0,0.0,0.0,0.0,9626909.65358557,9357606.97198374,15596.0116199729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713969330438591,668571.428571429,0.0,0.0,0.9480856494388,0.917652202993042,0.760893435497934 
 07/21  14:00:00,26.4975935852306,30.3226417633339,29.2527776657608,28.0853752866812,22.1500448512432,22.8334310225484,22.389776429118,0.0,3066455.38250595,0.0,5110.75897084325,22.1500448512432,8.672049949815699E-03,0.0,2526170.55604439,0.0,4210.28426007398,22.8334310225484,8.713042092330174E-03,0.0,3147829.84741871,0.0,5246.38307903118,22.389776429118,8.709772932037375E-03,1.,16180.8314239045,0.0,0.0,0.0,38381.1945602671,0.0,0.0,0.0,0.0,9648625.09570891,9374247.67409462,15623.746123491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713951442224189,668571.428571429,0.0,0.0,0.961157407217782,0.92967806937121,0.771021025292031,246735065.261655,51925052.1586088,18186031.6540059,15006570.5907002,18732449.9139027,57067245.9849211,137742767.118125,67814808.5372493,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,29009822.0458207 
 07/21  14:10:00,26.5544205476355,30.400171004955,29.3309331782515,28.1569582615589,22.1785890696211,22.8658967218445,22.4185796931893,0.0,3082985.36671278,0.0,5138.3089445213,22.1785890696211,8.679087943894140E-03,0.0,2539854.3211768,0.0,4233.09053529467,22.8658967218445,8.720739949642621E-03,0.0,3164451.55430015,0.0,5274.08592383359,22.4185796931893,8.717584045235512E-03,1.,16351.6954134126,0.0,0.0,0.0,38743.2625760513,0.0,0.0,0.0,0.0,9722780.15636271,9430863.9490939,15718.1065818232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713936532086223,668571.428571429,0.0,0.0,0.973599344881798,0.942055432246712,0.78202799740453 
 07/21  14:20:00,26.611086565995,30.4688783461957,29.4057447321038,28.2288485604289,22.2104063665337,22.9027696780114,22.4529169257973,0.0,3089605.2862072,0.0,5149.34214367867,22.2104063665337,8.685084193903306E-03,0.0,2546241.73971006,0.0,4243.73623285011,22.9027696780114,8.727117727598325E-03,0.0,3171930.62567212,0.0,5286.55104278687,22.4529169257973,8.724013992948044E-03,1.,16345.5825922605,0.0,0.0,0.0,39008.6001772913,0.0,0.0,0.0,0.0,9741115.85519109,9447246.89105221,15745.411485087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713926782918563,668571.428571429,0.0,0.0,0.983563123587142,0.952976740276304,0.79221919422955 
 07/21  14:30:00,26.6681745911498,30.5297661875363,29.477636652132,28.3014523439273,22.2449487644601,22.9442041693204,22.4937580608855,0.0,3096833.65465799,0.0,5161.38942442998,22.2449487644601,8.691235009041178E-03,0.0,2553569.91518606,0.0,4255.94985864344,22.9442041693204,8.733411822260654E-03,0.0,3181295.5449257,0.0,5302.15924154283,22.4937580608855,8.730285816138099E-03,1.,16356.7245736185,0.0,0.0,0.0,39152.8994228669,0.0,0.0,0.0,0.0,9761637.34447248,9466871.91713848,15778.1198618975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713918647761819,668571.428571429,0.0,0.0,0.993070217438505,0.964035887198682,0.803017272298645 
 07/21  14:40:00,26.7259500346894,30.5831500792924,29.5466984487786,28.3749102654276,22.2609435995298,22.9715296395679,22.5236853961189,0.0,3110135.9849153,0.0,5183.55997485883,22.2609435995298,8.693850542593662E-03,0.0,2566700.94300048,0.0,4277.83490500081,22.9715296395679,8.736583898203504E-03,0.0,3199317.81230096,0.0,5332.19635383494,22.5236853961189,8.733649291041635E-03,1.,16537.3555671332,0.0,0.0,0.0,39378.7447085432,0.0,0.0,0.0,0.0,9835273.27318047,9525105.58174447,15875.1759695741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713910544583769,668571.428571429,0.0,0.0,1.002132623658,0.97529795668781,0.814577807963864 
 07/21  14:50:00,26.7833705375049,30.6279515359466,29.611841453641,28.4482766067233,22.2797169825147,23.0018940283964,22.5579489829836,0.0,3113524.99204723,0.0,5189.20832007871,22.2797169825147,8.695886557946694E-03,0.0,2572306.53208764,0.0,4287.1775534794,23.0018940283964,8.738950926483071E-03,0.0,3207956.64238115,0.0,5346.59440396858,22.5579489829836,8.736130799188309E-03,1.,16530.9282068957,0.0,0.0,0.0,39559.3742104911,0.0,0.0,0.0,0.0,9849558.35267791,9539542.38642454,15899.2373107076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713906593220681,668571.428571429,0.0,0.0,1.00829651395525,0.984602827975583,0.824894111527793 
 07/21  15:00:00,26.8410505247703,30.6659854164305,29.6734652477534,28.5218594804101,22.3023915945128,23.0370077927523,22.5990033078026,0.0,3117968.90284084,0.0,5196.61483806807,22.3023915945128,8.698508159244849E-03,0.0,2578938.94064021,0.0,4298.23156773368,23.0370077927523,8.741702610568123E-03,0.0,3218627.00869845,0.0,5364.37834783076,22.5990033078026,8.738898916061623E-03,1.,16538.82181231,0.0,0.0,0.0,39651.4887367268,0.0,0.0,0.0,0.0,9865586.13681809,9556430.96680284,15927.3849446714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713903618424041,668571.428571429,0.0,0.0,1.01406771195409,0.993859402639315,0.835660550664208,253960192.644672,53112245.7674611,18611054.1873813,15357612.3918013,19143579.1882785,58775951.1187028,142071995.758508,68556328.2846277,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,29751341.7931991 
 07/21  15:10:00,26.8993126276641,30.6919639631336,29.7317005071049,28.5957746091189,22.307214507018,23.0592287747178,22.6304452533452,0.0,3127559.57553424,0.0,5212.59929255707,22.307214507018,8.698243621316474E-03,0.0,2590799.2368023,0.0,4317.99872800384,23.0592287747178,8.741960668863121E-03,0.0,3237232.69679831,0.0,5395.38782799718,22.6304452533452,8.739374466703033E-03,1.,16703.0490039808,0.0,0.0,0.0,40013.7867927726,0.0,0.0,0.0,0.0,9931307.00149744,9609249.78821455,16015.4163136909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713900095356863,668571.428571429,0.0,0.0,1.01908120964295,1.00329803370496,0.847183913635144 
 07/21  15:20:00,26.9571713446754,30.7104537212331,29.7855133997109,28.6690766821377,22.3141846217178,23.0837572622039,22.6656878678511,0.0,3127863.70540862,0.0,5213.10617568104,22.3141846217178,8.697800637307707E-03,0.0,2595588.30553761,0.0,4325.98050922934,23.0837572622039,8.741837260562629E-03,0.0,3247113.98973233,0.0,5411.85664955388,22.6656878678511,8.739411717973456E-03,1.,16693.1690793305,0.0,0.0,0.0,40292.7959254119,0.0,0.0,0.0,0.0,9942198.40368555,9621599.25821684,16035.9987636947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713899903319422,668571.428571429,0.0,0.0,1.02139605936513,1.0108770945136,0.857569699223093 
 07/21  15:30:00,27.0151296071945,30.7232390507249,29.8351928051339,28.7419428242063,22.3251950741651,23.1120686264528,22.7068097514054,0.0,3129284.39011998,0.0,5215.4739835333,22.3251950741651,8.698195546354516E-03,0.0,2601164.88170645,0.0,4335.27480284408,23.1120686264528,8.742372945820394E-03,0.0,3258733.00372526,0.0,5431.22167287544,22.7068097514054,8.740030905758162E-03,1.,16696.6245714781,0.0,0.0,0.0,40455.9891597814,0.0,0.0,0.0,0.0,9954586.62775991,9635859.28254587,16059.7654709098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713900138392436,668571.428571429,0.0,0.0,1.02336841992553,1.01828385490126,0.86830103177342 
 07/21  15:40:00,27.0734274385719,30.7319448194578,29.8807769206651,28.8143742303831,22.3358655587285,23.1398200858796,22.749971210684,0.0,3130009.98488486,0.0,5216.68330814143,22.3358655587285,8.699422011642257E-03,0.0,2606151.43405918,0.0,4343.58572343197,23.1398200858796,8.743737163384311E-03,0.0,3270461.26151329,0.0,5450.76876918882,22.749971210684,8.741477157472170E-03,1.,16709.0116631311,0.0,0.0,0.0,40578.6142720878,0.0,0.0,0.0,0.0,9969755.26095995,9652853.64628286,16088.0894104714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713899469058337,668571.428571429,0.0,0.0,1.02538958162942,1.02571016640188,0.879629206554346 
 07/21  15:50:00,27.1318875019291,30.7379640743048,29.9219478683335,28.8860347425423,22.3450818224331,23.1649841739125,22.7929257003737,0.0,3130086.7076636,0.0,5216.81117943934,22.3450818224331,8.701282157536227E-03,0.0,2610347.37333985,0.0,4350.57895556642,23.1649841739125,8.745784853412613E-03,0.0,3281963.13516593,0.0,5469.93855860988,22.7929257003737,8.743654182288027E-03,1.,16727.4015716025,0.0,0.0,0.0,40684.6345882746,0.0,0.0,0.0,0.0,9985382.22222765,9669850.36367687,16116.4172727948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713897722129374,668571.428571429,0.0,0.0,1.02713831605359,1.03267597331415,0.891127558248309 
 07/21  16:00:00,27.1902806114577,30.742967286106,29.958373817873,28.956527668179,22.3386536694101,23.1743445598661,22.8229213315159,0.0,3137108.17729635,0.0,5228.51362882725,22.3386536694101,8.699941148810252E-03,0.0,2619822.32100851,0.0,4366.37053501418,23.1743445598661,8.745062944595835E-03,0.0,3301320.4361809,0.0,5502.20072696817,22.8229213315159,8.743336460529844E-03,1.,16901.5798960203,0.0,0.0,0.0,40902.4478664987,0.0,0.0,0.0,0.0,10048793.8000047,9719613.43101203,16199.3557183534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713895088059299,668571.428571429,0.0,0.0,1.02865595345156,1.03893165444277,0.902519125187946,258455037.463795,54002610.6164776,18781912.5409077,15623873.5524539,19596824.523116,59832023.3161352,144620403.531182,68992886.9131175,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,30187900.4216889 
 07/21  16:10:00,27.2427233822281,30.7415279188725,29.9847455718554,29.0205885151571,22.2753430627559,23.1179469543428,22.7891331218749,0.0,3114609.69228856,0.0,5191.01615381427,22.2753430627559,8.665563986428778E-03,0.0,2604383.33031086,0.0,4340.63888385143,23.1179469543428,8.702999137579052E-03,0.0,3288822.03195002,0.0,5481.37005325003,22.7891331218749,8.704698516108283E-03,1.,16888.9025342294,0.0,0.0,0.0,41149.8739526093,0.0,0.0,0.0,0.0,10054885.483598,9727074.67292102,16211.791121535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713896127323149,668571.428571429,0.0,0.0,1.02779778769645,1.04246223558647,0.911852312159306 
 07/21  16:20:00,27.2925322929362,30.7360821227631,30.003848866697,29.0809203619621,22.2395880798208,23.0871749272752,22.7798065288657,0.0,3112758.54697237,0.0,5187.93091162062,22.2395880798208,8.624993643516442E-03,0.0,2604207.45115166,0.0,4340.34575191943,23.0871749272752,8.654475901192667E-03,0.0,3295882.2356969,0.0,5493.13705949484,22.7798065288657,8.657685290887519E-03,1.,16868.2392412826,0.0,0.0,0.0,41284.8471588029,0.0,0.0,0.0,0.0,10016974.8790618,9707661.4124565,16179.4356874275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.713945580107151,668571.428571429,0.0,0.0,1.01950466055082,1.03704093172373,0.91288394839804 
 07/21  16:30:00,27.3416669285422,30.7379389864147,30.0175262873743,29.1389024754937,22.232810133245,23.0857056354156,22.8032205685187,0.0,3118784.507859,0.0,5197.974179765,22.232810133245,8.588686472784076E-03,0.0,2610145.96350488,0.0,4350.24327250813,23.0857056354156,8.614704196583625E-03,0.0,3312077.62959506,0.0,5520.12938265843,22.8032205685187,8.617483749770205E-03,1.,16833.7160337805,0.0,0.0,0.0,41354.3480773246,0.0,0.0,0.0,0.0,9992189.6883637,9707087.50676383,16178.4791779397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714004212987021,668571.428571429,0.0,0.0,1.01460654754369,1.03355514610464,0.915974318610838 
 07/21  16:40:00,27.3915422015929,30.7407207247717,30.0269099968502,29.1956207785129,22.2340346133008,23.08926452634,22.8357414100765,0.0,3123335.32397157,0.0,5205.55887328594,22.2340346133008,8.558222358034552E-03,0.0,2614206.06543635,0.0,4357.01010906059,23.08926452634,8.583755910002110E-03,0.0,3327186.77683743,0.0,5545.31129472905,22.8357414100765,8.585789579331997E-03,1.,16804.1124450206,0.0,0.0,0.0,41386.6040332214,0.0,0.0,0.0,0.0,9986370.82614728,9723495.00673455,16205.8250112242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714054497769261,668571.428571429,0.0,0.0,1.01297050328773,1.03300297594599,0.922596847869753 
 07/21  16:50:00,27.4413641443336,30.7425669950517,30.0313295466758,29.2503790828536,22.2353226701327,23.0887115865387,22.8661217592734,0.0,3126042.17351255,0.0,5210.07028918759,22.2353226701327,8.533219566181438E-03,0.0,2615787.57199649,0.0,4359.64595332748,23.0887115865387,8.558768481181075E-03,0.0,3339722.67075644,0.0,5566.20445126074,22.8661217592734,8.560454186443509E-03,1.,16786.2608388985,0.0,0.0,0.0,41409.4530680986,0.0,0.0,0.0,0.0,9986779.67777127,9741913.65052518,16236.5227508753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714094864991186,668571.428571429,0.0,0.0,1.0122724079291,1.03278318863928,0.930265966424793 
 07/21  17:00:00,27.490312550589,30.7421655125295,30.0301982498498,29.3024045489412,22.2365817798804,23.0852666555834,22.8947421901602,0.0,3128154.8124051,0.0,5213.59135400851,22.2365817798804,8.512782961775068E-03,0.0,2616176.26599265,0.0,4360.29377665442,23.0852666555834,8.537984133535589E-03,0.0,3351084.9724805,0.0,5585.14162080083,22.8947421901602,8.539612438206915E-03,1.,16777.0618768971,0.0,0.0,0.0,41436.9096870287,0.0,0.0,0.0,0.0,9987569.68341265,9756994.04139101,16261.6567356517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.714127532013915,668571.428571429,0.0,0.0,1.01154031310855,1.03178811658609,0.937658187412085,259708080.13803,54303368.0227184,18723685.0570092,15664906.6483929,19914776.3173163,60024770.2383547,145379941.876957,69125467.2807619,34793557.92,10543500.,13706554.32,10543503.6,4011428.57142857,30320480.7893334 
 07/21  17:10:00,27.5183339327898,30.7333241340234,29.9826611960947,29.3319014995066,29.4946067984435,28.6210997138475,28.1964502428341,0.0,0.0,0.0,0.0,29.4946067984435,8.528163850517020E-03,0.0,0.0,0.0,0.0,28.6210997138475,8.554453692170111E-03,0.0,0.0,0.0,0.0,28.1964502428341,8.554134032177491E-03,10.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01012547359963,1.0260953703693,0.9428283289583 
 07/21  17:20:00,27.9183568591137,31.2730011248442,30.3179452338785,29.7100193806753,36.1012790858378,33.8631991370841,33.6183618419618,0.0,0.0,0.0,0.0,36.1012790858378,8.575596690157341E-03,0.0,0.0,0.0,0.0,33.8631991370841,8.599477571137918E-03,0.0,0.0,0.0,0.0,33.6183618419618,8.593272545209587E-03,10.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81949331852031,1.63603728896706,1.53272790441812 
 07/21  17:30:00,28.2776269779377,31.7266286827251,30.616380127674,30.0792687199943,36.8512871863556,34.4836395971747,34.3019556407902,0.0,0.0,0.0,0.0,36.8512871863556,8.610018666860520E-03,0.0,0.0,0.0,0.0,34.4836395971747,8.632822221501449E-03,0.0,0.0,0.0,0.0,34.3019556407901,8.622673129961353E-03,9.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.54989194214821,2.2125136418707,2.1348983756356 
