Date/Time,ZN003:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),WEST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),WEST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Air Humidity Ratio [](TimeStep),EAST ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),EAST ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),EAST ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Humidity Ratio [](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Energy [J](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Energy [J](TimeStep),NORTH ZONE:Zone Air System Sensible Heating Rate [W](TimeStep),NORTH ZONE:Zone Air System Sensible Cooling Rate [W](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Humidity Ratio [](TimeStep),SimHVAC:HVAC System Solver Iteration Count [](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Sensible Cooling Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Sensible Cooling Rate [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 1 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 2 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Electric Power [W](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Electric Energy [J](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Heating Rate [W](TimeStep),ZONE 3 RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),SUPPLY FAN 1:Fan Rise in Air Temperature [deltaC](TimeStep),SUPPLY FAN 1:Fan Electric Energy [J](TimeStep),PURCHASED HEATING:District Heating Rate [W](TimeStep),PURCHASED COOLING:District Cooling Rate [W](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EnergyTransfer:Facility [J](Hourly),EnergyTransfer:Building [J](Hourly),EnergyTransfer:Zone:WEST ZONE [J](Hourly),EnergyTransfer:Zone:EAST ZONE [J](Hourly),EnergyTransfer:Zone:NORTH ZONE [J](Hourly),EnergyTransfer:HVAC [J](Hourly),EnergyTransfer:Plant [J](Hourly),Electricity:Facility [J](Hourly),Electricity:Building [J](Hourly),Electricity:Zone:EAST ZONE [J](Hourly),Electricity:Zone:NORTH ZONE [J](Hourly),Electricity:Zone:WEST ZONE [J](Hourly),Electricity:HVAC [J](Hourly),Electricity:Plant [J](Hourly) 
 07/21  17:40:00,28.5266536996734,32.0022762165827,30.7973104397912,30.3290403450863,37.0677546831438,34.66116352696,34.5196276477674,0.0,0.0,0.0,0.0,37.0677546831438,8.636810151166886E-03,0.0,0.0,0.0,0.0,34.66116352696,8.658613260454294E-03,0.0,0.0,0.0,0.0,34.5196276477674,8.645509050278614E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.65541794893304,2.29560118172644,2.229276878712 
 07/21  17:50:00,28.7471615296452,32.2212068664398,30.9348745824099,30.5350759919179,37.8390287454286,35.2854957794456,35.2259029749702,0.0,0.0,0.0,0.0,37.8390287454286,8.669193966158050E-03,0.0,0.0,0.0,0.0,35.2854957794457,8.689480680859913E-03,0.0,0.0,0.0,0.0,35.2259029749702,8.672754919340751E-03,3.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.70013091896844,2.3282410503759,2.27254671135517 
 07/21  18:00:00,28.9952308639638,32.4608510007364,31.0868257755429,30.7620723249386,38.5976749295441,35.8975736422434,35.9708909517817,0.0,0.0,0.0,0.0,38.5976749295442,8.743920186545105E-03,0.0,0.0,0.0,0.0,35.8975736422434,8.762218521726968E-03,0.0,0.0,0.0,0.0,35.9708909517818,8.737195619166971E-03,3.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.80422346083199,2.40687367890107,2.36852867219608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30576157.56,30576157.56,7907625.,12125028.96,10543503.6,0.0,0.0 
 07/21  18:10:00,29.1281441764849,32.5484936732909,31.1328085182604,30.8811336791953,35.5258303598746,33.7481022367757,33.6519556661651,0.0,0.0,0.0,0.0,35.5258303598745,8.739845532437224E-03,0.0,0.0,0.0,0.0,33.7481022367757,8.758252289518882E-03,0.0,0.0,0.0,0.0,33.6519556661651,8.733681811551633E-03,9.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.89339163075285,2.47697441535789,2.45919824903934 
 07/21  18:20:00,29.145083709229,32.4131665291249,31.0525582106861,30.8478970702288,34.5273098477118,32.931469916973,32.8777673322901,0.0,0.0,0.0,0.0,34.5273098477118,8.740094886958419E-03,0.0,0.0,0.0,0.0,32.9314699169731,8.758495009000587E-03,0.0,0.0,0.0,0.0,32.8777673322901,8.733896844237180E-03,8.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.56512230045209,2.2481929915778,2.21748428026323 
 07/21  18:30:00,29.2367414496742,32.3992196120851,31.0273165299401,30.8883737180242,33.8996442966191,32.4248262262463,32.3939378636336,0.0,0.0,0.0,0.0,33.8996442966191,8.740055107637099E-03,0.0,0.0,0.0,0.0,32.4248262262463,8.758456288161657E-03,0.0,0.0,0.0,0.0,32.3939378636336,8.733862540250031E-03,3.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.46030421773934,2.16089585271464,2.14097293177976 
 07/21  18:40:00,29.3300235087542,32.3821420982771,31.0066644689707,30.9321662663066,33.5799615220859,32.1387724068411,32.1516511870217,0.0,0.0,0.0,0.0,33.5799615220859,8.740030239819689E-03,0.0,0.0,0.0,0.0,32.1387724068411,8.758432082048514E-03,0.0,0.0,0.0,0.0,32.1516511870217,8.733841095306762E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.39353864949894,2.10620837529008,2.09492576925903 
 07/21  18:50:00,29.4225576553115,32.3668430885526,30.9866258188359,30.976394295521,32.9949883196497,31.5946743346969,31.698891737181,0.0,0.0,0.0,0.0,32.9949883196497,8.740015165701057E-03,0.0,0.0,0.0,0.0,31.5946743346969,8.758417409034987E-03,0.0,0.0,0.0,0.0,31.698891737181,8.733828096030889E-03,2.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.35886724295299,2.07450292385834,2.07403245725173 
 07/21  19:00:00,29.5010174570732,32.331029717652,30.9519347332417,31.0049538505971,32.7197438683463,31.303426635212,31.4992272276276,0.0,0.0,0.0,0.0,32.7197438683463,8.740010094501458E-03,0.0,0.0,0.0,0.0,31.303426635212,8.758412472774228E-03,0.0,0.0,0.0,0.0,31.4992272276276,8.733823722845022E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.29462585027705,2.01618399914291,2.02970879829128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  19:10:00,29.5762243574838,32.2998950245261,30.9147172381241,31.0283920061835,32.7067010588496,31.2472601373585,31.522346664091,0.0,0.0,0.0,0.0,32.7067010588496,8.740009608123283E-03,0.0,0.0,0.0,0.0,31.2472601373585,8.758411999338021E-03,0.0,0.0,0.0,0.0,31.522346664091,8.733823303413265E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.26297824948252,1.98183722777401,2.01266534407408 
 07/21  19:20:00,29.649710514579,32.270095492485,30.8766198060601,31.0478917248355,32.7570228834723,31.267507727414,31.6081636209276,0.0,0.0,0.0,0.0,32.7570228834723,8.740010220646190E-03,0.0,0.0,0.0,0.0,31.267507727414,8.758412595562391E-03,0.0,0.0,0.0,0.0,31.6081636209276,8.733823831626851E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25868738029805,1.97223236725254,2.01698800218467 
 07/21  19:30:00,29.7203071056801,32.2375642645904,30.8374418900307,31.0616234538788,32.7617346799693,31.2647741856204,31.6610734863701,0.0,0.0,0.0,0.0,32.7617346799693,8.740010698865890E-03,0.0,0.0,0.0,0.0,31.2647741856204,8.758413061057211E-03,0.0,0.0,0.0,0.0,31.6610734863701,8.733824244023088E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.26070870564875,1.97059666123186,2.02737423883505 
 07/21  19:40:00,29.785453021235,32.1974807224207,30.7950245137347,31.0663285781827,32.716013341007,31.2237009326645,31.6691555108347,0.0,0.0,0.0,0.0,32.716013341007,8.740010891819715E-03,0.0,0.0,0.0,0.0,31.2237009326645,8.758413248876757E-03,0.0,0.0,0.0,0.0,31.6691555108347,8.733824410418223E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25725085088974,1.96622265952794,2.03341445183054 
 07/21  19:50:00,29.8438969847918,32.1482096132369,30.7483424588693,31.0606081485457,32.6485113992547,31.1641416394663,31.653012842935,0.0,0.0,0.0,0.0,32.6485113992547,8.740010927659476E-03,0.0,0.0,0.0,0.0,31.1641416394663,8.758413283762865E-03,0.0,0.0,0.0,0.0,31.653012842935,8.733824441324905E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.24765231632706,1.95738911134923,2.03371575626758 
 07/21  20:00:00,29.8955468130755,32.0904302959161,30.6976028005531,31.0448290768488,32.5761599614919,31.1026228945735,31.6282893600811,0.0,0.0,0.0,0.0,32.5761599614919,8.740010915384084E-03,0.0,0.0,0.0,0.0,31.1026228945735,8.758413271814107E-03,0.0,0.0,0.0,0.0,31.6282893600811,8.733824430739133E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.23495591058001,1.94621325210221,2.03048906688281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  20:10:00,29.9406529644386,32.026786810257,30.6434348374539,31.0200411311715,32.5008496027967,31.0433174463361,31.5985109299318,0.0,0.0,0.0,0.0,32.5008496027967,8.740010901056151E-03,0.0,0.0,0.0,0.0,31.0433174463361,8.758413257867427E-03,0.0,0.0,0.0,0.0,31.5985109299318,8.733824418383334E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.22118088121653,1.93450192482423,2.02548753888333 
 07/21  20:20:00,29.9793856390651,31.9569710401572,30.586368038888,30.9872779167619,32.4187839223258,30.983960373256,31.5619878705402,0.0,0.0,0.0,0.0,32.4187839223258,8.740010894170263E-03,0.0,0.0,0.0,0.0,30.983960373256,8.758413251164767E-03,0.0,0.0,0.0,0.0,31.5619878705402,8.733824412445241E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.20649405969435,1.92274739067757,2.01918353859966 
 07/21  20:30:00,30.0118545118999,31.8816820031084,30.526748336811,30.9476221595552,32.3278726145505,30.9220928552953,31.5161577557667,0.0,0.0,0.0,0.0,32.3278726145505,8.740010892393414E-03,0.0,0.0,0.0,0.0,30.9220928552953,8.758413249435198E-03,0.0,0.0,0.0,0.0,31.5161577557667,8.733824410912965E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1905704799081,1.91074395354651,2.01150353920786 
 07/21  20:40:00,30.0381291774584,31.8015672571951,30.4648257732464,30.9018239608426,32.2288254184625,30.8570843312775,31.4610505144519,0.0,0.0,0.0,0.0,32.2288254184625,8.740010892514673E-03,0.0,0.0,0.0,0.0,30.8570843312775,8.758413249553228E-03,0.0,0.0,0.0,0.0,31.4610505144519,8.733824411017532E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1732571082868,1.89825606007673,2.00224970956932 
 07/21  20:50:00,30.0583440789943,31.717269186853,30.4008281778225,30.8506143529591,32.1234093801083,30.7894903101709,31.3982994490335,0.0,0.0,0.0,0.0,32.1234093801083,8.740010892914903E-03,0.0,0.0,0.0,0.0,30.7894903101709,8.758413249942807E-03,0.0,0.0,0.0,0.0,31.3982994490335,8.733824411362669E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.15469119219274,1.88523915615467,1.99149603332068 
 07/21  21:00:00,30.0727009475733,31.6294010767548,30.3349783029394,30.7946793538449,32.013084623169,30.7200436376307,31.3296211987423,0.0,0.0,0.0,0.0,32.013084623169,8.740010893147548E-03,0.0,0.0,0.0,0.0,30.7200436376307,8.758413250169260E-03,0.0,0.0,0.0,0.0,31.3296211987423,8.733824411563292E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.13511694467657,1.87177353869109,1.97948143518413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  21:10:00,30.0814361346156,31.5385059784153,30.2674822763553,30.7346364336856,31.8987300174086,30.6492184904825,31.2561900517368,0.0,0.0,0.0,0.0,31.8987300174086,8.740010893222827E-03,0.0,0.0,0.0,0.0,30.6492184904825,8.758413250242535E-03,0.0,0.0,0.0,0.0,31.2561900517368,8.733824411628208E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.11642053582599,1.85795665152584,1.9664470260882 
 07/21  21:20:00,30.0847943359934,31.4450419745735,30.1985184598732,30.671017236668,31.7808851342887,30.5772606782382,31.1787257533265,0.0,0.0,0.0,0.0,31.7808851342887,8.740010893228432E-03,0.0,0.0,0.0,0.0,30.5772606782382,8.758413250247990E-03,0.0,0.0,0.0,0.0,31.1787257533265,8.733824411633041E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.09530455271477,1.84385592070707,1.95256835311792 
 07/21  21:30:00,30.0830183311501,31.3493936863571,30.1282352446316,30.6042690802571,31.6599725864815,30.5043421562508,31.0977471036505,0.0,0.0,0.0,0.0,31.6599725864815,8.740010893218313E-03,0.0,0.0,0.0,0.0,30.5043421562508,8.758413250238141E-03,0.0,0.0,0.0,0.0,31.0977471036505,8.733824411624314E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.07361321888722,1.82951173780095,1.93796480334666 
 07/21  21:40:00,30.0763475203438,31.2518843882723,30.0567537273906,30.5347672527869,31.5363576454923,30.4306639941531,31.0137115876568,0.0,0.0,0.0,0.0,31.5363576454923,8.740010893210857E-03,0.0,0.0,0.0,0.0,30.4306639941531,8.758413250230879E-03,0.0,0.0,0.0,0.0,31.0137115876568,8.733824411617882E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.05142264513617,1.81495405348606,1.922727570737 
 07/21  21:50:00,30.0650178488615,31.1527776386319,29.9841680337366,30.4628283986459,31.4103119250587,30.3565184563587,30.9270353824297,0.0,0.0,0.0,0.0,31.4103119250587,8.740010893207951E-03,0.0,0.0,0.0,0.0,30.3565184563587,8.758413250228050E-03,0.0,0.0,0.0,0.0,30.9270353824297,8.733824411615377E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02879706497141,1.80021330449918,1.90693569947298 
 07/21  22:00:00,30.0492606228594,31.0523034229626,29.9105076289168,30.3887209767187,31.2819770625088,30.282607198177,30.8380736822028,0.0,0.0,0.0,0.0,31.2819770625088,8.740010893207457E-03,0.0,0.0,0.0,0.0,30.282607198177,8.758413250227569E-03,0.0,0.0,0.0,0.0,30.8380736822028,8.733824411614952E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.00578753659519,1.78532338871353,1.89065921018714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  22:10:00,30.0293007425319,30.9520611356377,29.8360888512345,30.312673059444,31.152209456932,30.2079562688212,30.7471112338423,0.0,0.0,0.0,0.0,31.152209456932,8.740010893207669E-03,0.0,0.0,0.0,0.0,30.2079562688212,8.758413250227779E-03,0.0,0.0,0.0,0.0,30.7471112338423,8.733824411615137E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9825633916364,1.77038895397334,1.87395777519111 
 07/21  22:20:00,30.0053557815499,30.850951643755,29.7609161475105,30.2348818586772,31.0208842496232,30.1316104863826,30.6543706164727,0.0,0.0,0.0,0.0,31.0208842496232,8.740010893207896E-03,0.0,0.0,0.0,0.0,30.1316104863826,8.758413250227999E-03,0.0,0.0,0.0,0.0,30.6543706164727,8.733824411615333E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.95910899717892,1.75530747529336,1.8568806352916 
 07/21  22:30:00,29.9776363082798,30.7491514800931,29.6850171304866,30.1555248940586,30.8875566722076,30.0533383907913,30.5600285318089,0.0,0.0,0.0,0.0,30.8875566722076,8.740010893208004E-03,0.0,0.0,0.0,0.0,30.0533383907913,8.758413250228103E-03,0.0,0.0,0.0,0.0,30.5600285318089,8.733824411615425E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.93542825349298,1.73998056847065,1.83946854688524 
 07/21  22:40:00,29.9463456386525,30.6466778852624,29.6084336704181,30.0747619748273,30.7557285150966,29.9733201377222,30.4642279884167,0.0,0.0,0.0,0.0,30.7557285150966,8.740010893208031E-03,0.0,0.0,0.0,0.0,29.9733201377222,8.758413250228129E-03,0.0,0.0,0.0,0.0,30.4642279884167,8.733824411615449E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.91147585796684,1.7243877723611,1.82175569411091 
 07/21  22:50:00,29.9116795418725,30.5435969970933,29.531213398997,29.9927364357435,30.6258863687065,29.8916202900062,30.3670820435963,0.0,0.0,0.0,0.0,30.6258863687065,8.740010893208030E-03,0.0,0.0,0.0,0.0,29.8916202900062,8.758413250228128E-03,0.0,0.0,0.0,0.0,30.3670820435963,8.733824411615446E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88762839663123,1.70855273796467,1.80377109638958 
 07/21  23:00:00,29.873826048783,30.440101505527,29.4534015612641,29.9095766139194,30.4955566822807,29.8091431243584,30.2686710467336,0.0,0.0,0.0,0.0,30.4955566822807,8.740010893208026E-03,0.0,0.0,0.0,0.0,29.8091431243584,8.758413250228119E-03,0.0,0.0,0.0,0.0,30.2686710467336,8.733824411615441E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8639560762521,1.69248664570811,1.78553914668488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
 07/21  23:10:00,29.8329652967598,30.3362933238149,29.3750871441205,29.8253970130951,30.3653589821606,29.7269662162067,30.1690347423037,0.0,0.0,0.0,0.0,30.3653589821606,8.740010893208024E-03,0.0,0.0,0.0,0.0,29.7269662162067,8.758413250228116E-03,0.0,0.0,0.0,0.0,30.1690347423037,8.733824411615439E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.84020728969411,1.67629377916424,1.76707943217382 
 07/21  23:20:00,29.7892694572874,30.2321728984319,29.2963973675981,29.7402996091998,30.2382268700404,29.6444154068641,30.0681547095214,0.0,0.0,0.0,0.0,30.2382268700404,8.740010893208024E-03,0.0,0.0,0.0,0.0,29.6444154068641,8.758413250228114E-03,0.0,0.0,0.0,0.0,30.0681547095214,8.733824411615441E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81644765910447,1.66010045373835,1.74840602370251 
 07/21  23:30:00,29.7429027903992,30.1277310538324,29.2173247830982,29.6543757938845,30.1153662462574,29.560797356812,29.9659022406109,0.0,0.0,0.0,0.0,30.1153662462574,8.740010893208026E-03,0.0,0.0,0.0,0.0,29.560797356812,8.758413250228114E-03,0.0,0.0,0.0,0.0,29.9659022406109,8.733824411615443E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.79298680468151,1.64383461180181,1.72952580177086 
 07/21  23:40:00,29.6940212146223,30.0230713698346,29.1378822817213,29.5677058042759,29.9961520472181,29.4758732004808,29.8615177888975,0.0,0.0,0.0,0.0,29.9961520472181,8.740010893208024E-03,0.0,0.0,0.0,0.0,29.4758732004808,8.758413250228116E-03,0.0,0.0,0.0,0.0,29.8615177888975,8.733824411615443E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7714880296565,1.62742405500641,1.71043288043366 
 07/21  23:50:00,29.642766864858,29.9182570711645,29.0580857888124,29.4803636590167,29.879470934179,29.3896568452128,29.7565904206034,0.0,0.0,0.0,0.0,29.879470934179,8.740010893208024E-03,0.0,0.0,0.0,0.0,29.3896568452128,8.758413250228117E-03,0.0,0.0,0.0,0.0,29.7565904206034,8.733824411615443E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.74858919429977,1.61084499471949,1.6910539385278 
 07/21  24:00:00,29.5892937381591,29.8133161204258,28.9779569506354,29.3923513815205,29.7645738729649,29.3019274258268,29.6518795604909,0.0,0.0,0.0,0.0,29.7645738729649,8.740010893208026E-03,0.0,0.0,0.0,0.0,29.3019274258268,8.758413250228121E-03,0.0,0.0,0.0,0.0,29.6518795604909,8.733824411615443E-03,1.,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.72596641194032,1.59564423015041,1.67155750996546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,421740.036,421740.036,263587.5,158152.536,0.0,0.0,0.0 
