Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Air Temperature [C](TimeStep),EAST ZONE:Zone Mean Air Temperature [C](TimeStep),NORTH ZONE:Zone Mean Air Temperature [C](TimeStep),WEST ZONE:Zone Mean Radiant Temperature [C](TimeStep),EAST ZONE:Zone Mean Radiant Temperature [C](TimeStep),NORTH ZONE:Zone Mean Radiant Temperature [C](TimeStep),ZN001:FLR001:Surface Inside Face Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Heating Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Cooling Energy [J](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Mass Flow Rate [kg/s](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Inlet Temperature [C](TimeStep),WEST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),EAST ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),NORTH ZONE RADIANT FLOOR:Zone Radiant HVAC Outlet Temperature [C](TimeStep),ZN001:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN002:FLR001:Surface Internal Source Location Temperature [C](TimeStep),ZN003:FLR001:Surface Internal Source Location Temperature [C](TimeStep),WEST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),EAST ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep),NORTH ZONE:Zone Thermal Comfort Fanger Model PMV [](TimeStep) 
 01/21  16:10:00,-17.3,-17.3,18.6166954468094,27.3523463134024,26.0526591107616,18.6166954468094,27.3523463134024,26.0526591107616,14.6138085714188,23.7069839228985,22.6090966173441,25.1198813280731,1808510.03092776,3670352.34206164,5137924.16226205,0.0,0.0,0.0,2.106744462374226E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.812893242203,41.4164283030295,39.1887049210405,25.8652161357125,41.4136054231004,39.1860760043345,-1.00021698303682,0.824589868148618,0.54926626195118 
 01/21  16:20:00,-17.3,-17.3,18.5377821074563,27.335292662794,26.0314553229794,18.5377821074563,27.335292662794,26.0314553229794,14.6237816810952,23.7299742809408,22.6321481648942,25.1207569377632,1824956.35029644,3668504.17063493,5135211.54190461,0.0,0.0,0.0,2.126095933192738E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.8159974746672,41.4257858859032,39.1996924601541,25.8688348443998,41.4239207901927,39.1979279312497,-1.0106233527449,0.82068578265178,0.545508739689071 
 01/21  16:30:00,-17.3,-17.3,18.5357127818303,27.3569561132806,26.0510640857654,18.5357127818303,27.3569561132806,26.0510640857654,14.636861568698,23.753978572814,22.6561604754674,25.1255889649027,1829819.4787617,3666639.37956519,5132557.16851802,0.0,0.0,0.0,2.131901628113034E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.8182437848365,41.4352276166459,39.2104440684016,25.8739811157146,41.4350387015525,39.2104164887812,-1.01991052600249,0.8168409331781,0.542070222815768 
 01/21  16:40:00,-17.3,-17.3,18.5642272906592,27.3889818583855,26.0837070537396,18.5642272906592,27.3889818583855,26.0837070537396,14.6506672674692,23.7791824374049,22.6814385582798,25.1275176378409,1822638.90713386,3664350.175125,5129381.6292294,0.0,0.0,0.0,2.123509711785971E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.8178266370916,41.4468182190945,39.2233066726526,25.8746768338008,41.4471243808545,39.2238796644467,-1.021243925822,0.81656919357646,0.542551132998506 
 01/21  16:50:00,-17.3,-17.3,18.5852182040334,27.4148359692883,26.1108017070208,18.5852182040334,27.4148359692883,26.1108017070208,14.6647216214539,23.8042793245368,22.7066740587087,25.1279165743212,1815151.99868557,3661871.04155572,5125940.35624001,0.0,0.0,0.0,2.114687148388997E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.8162141162819,41.4593704626225,39.2372456381506,25.8732946414406,41.4593598323604,39.2375297415103,-1.01921622285927,0.817576219525391,0.544557279521373 
 01/21  17:00:00,-17.3,-17.3,18.5950897309677,27.4360351670906,26.132515996295,18.5950897309677,27.4360351670906,26.132515996295,14.6782911240673,23.8289962216662,22.7315148459989,25.1275752010033,1810585.88506721,3659448.07621539,5122561.39513052,0.0,0.0,0.0,2.109279560412324E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.8147883212603,41.4716383175653,39.250932207763,25.8716597759634,41.4714299378857,39.250992324904,-1.01785607165948,0.818291588935197,0.54625602527024 
 01/21  17:10:00,-17.3,-17.3,18.5100164955993,26.8376476318141,25.8579808102456,18.5100164955993,26.8376476318141,25.8579808102456,14.7169761378458,23.7695272197511,22.7163766188826,25.2479484192398,2049982.80878734,3662932.78482962,5122894.90274108,0.0,0.0,0.0,2.399613766032452E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.9763333195663,41.4539946892865,39.2495813265364,26.0099572652301,41.4269209567479,39.2373611569579,-1.01538888292294,0.811153936409874,0.544038517031957 
 01/21  17:20:00,-17.3,-17.3,18.4678085065873,26.4578327939555,25.6807550075809,18.4678085065873,26.4578327939555,25.6807550075809,14.7341770535698,23.7281643248695,22.7087735842603,25.2754620448162,1940692.68016204,3676421.66479594,5129133.48848522,0.0,0.0,0.0,2.273112425511858E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.9974892033389,41.3856983665893,39.2243117731727,26.0378337036367,41.384875913943,39.2238972883476,-1.02469495000768,0.740822136658188,0.513064503536746 
 01/21  17:30:00,-17.3,-17.3,18.4604314868299,26.4273213909498,25.6722450271831,18.4604314868299,26.4273213909498,25.6722450271831,14.70681300566,23.7037737524113,22.7088470879749,25.1396174937113,1648080.37680996,3682184.94096276,5131050.14342754,0.0,0.0,0.0,1.920525506090852E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.8247581714668,41.3565179920982,39.2165483126176,25.8866096371457,41.3542545843976,39.2154462261882,-1.03569621456944,0.691145248156711,0.486942783666401 
 01/21  17:40:00,-17.3,-17.3,18.4618451165201,26.4909203668642,25.7143231562796,18.4618451165201,26.4909203668642,25.7143231562796,14.7126133949599,23.6912509223674,22.7146224611344,25.1288727901431,1787216.19979871,3687023.93169249,5132474.94113636,0.0,0.0,0.0,2.082439912542659E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.821114227929,41.3320174202767,39.2107771325438,25.8781958130548,41.3337660257921,39.211776061168,-1.04042690389928,0.677244615687033,0.478927397739521 
 01/21  17:50:00,-17.3,-17.3,18.4656986959896,26.5033302744837,25.7337927601624,18.4656986959896,26.5033302744837,25.7337927601624,14.7220008812028,23.6830328985356,22.7223634792291,25.1287662084908,1795426.57377787,3689803.23395664,5132626.26829196,0.0,0.0,0.0,2.091934144817799E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.8199315983577,41.3179453753939,39.2101641779751,25.8770821138397,41.3173735785429,39.210139846171,-1.04349557290763,0.674678126004145,0.477223470635562 
 01/21  18:00:00,-17.3,-17.3,18.4715513415093,26.4783991901893,25.7335367492142,18.4715513415093,26.4783991901893,25.7335367492142,14.7313915430393,23.6751718243845,22.7300896172467,25.1280882208495,1805286.47135593,3692548.21460565,5132729.31614712,0.0,0.0,0.0,2.103349886271765E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,25.8187537917224,41.3040471062513,39.2097467799651,25.8756226295825,41.3018593072118,39.2088938423704,-1.04587094253318,0.667617088649047,0.473853426185446 
 01/21  18:10:00,-17.3,-17.3,15.5840297422481,24.5292391603638,23.6030829244567,15.5840297422481,24.5292391603639,23.6030829244567,14.4954446187955,23.4242421767024,22.4691695785122,25.1692272242992,2610001.21155237,3718772.84695084,5165061.76167023,0.0,0.0,0.0,3.074416103617908E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1821322025902,41.17126766439,39.0787833707836,26.1134845406251,41.1111546595169,39.0129349870465,-1.06851292341377,0.633466869945662,0.444794165620476 
 01/21  18:20:00,-17.3,-17.3,14.894428560168,24.0776748351883,23.0667376797364,14.894428560168,24.0776748351883,23.0667376797364,14.3899782606875,23.2676697488678,22.3078535975228,25.1974956303662,2584675.04121726,3757563.56511838,5216341.22932648,0.0,0.0,0.0,3.046283185336648E-02,7.865600000000003E-02,9.832000000000005E-02,60.,60.,60.,26.2056544012717,40.9748641518491,38.8710745570325,26.1904324374017,40.9537312412482,38.846275174768,-1.38604460672856,0.409165580009652,0.199356251471787 
 01/21  18:30:00,-17.3,-17.3,14.572406301524,23.8240766690624,22.7896713348815,14.572406301524,23.8240766690624,22.7896713348815,14.2990159590469,23.1590867791162,22.1995736137499,25.1584720152213,2416828.6900417,3780405.04088623,5246712.41942064,0.0,0.0,0.0,2.843121203521141E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1456913228764,40.8592141643174,38.7480552638341,26.1485680047521,40.8415473556543,38.7285856264849,-1.46897694773345,0.349140164367196,0.131530956996038 
 01/21  18:40:00,-17.3,-17.3,13.8941035180816,23.3226780344779,22.2176786725988,13.8941035180816,23.3226780344779,22.2176786725988,14.2139817863349,23.0481548548778,22.0864554299431,25.162616270437,2526095.7994566,3803870.90523781,5277927.46623054,0.0,0.0,0.0,2.973434878823760E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1660712259939,40.7404027990947,38.6216179071218,26.1769871005118,40.7319724836669,38.6118163129709,-1.5118938538732,0.309413407298971,8.970630452215624E-02 
 01/21  18:50:00,-17.3,-17.3,13.6291471629735,23.1089524866559,21.9691717646656,13.6291471629735,23.1089524866559,21.9691717646656,14.1152055603388,22.9461293815617,21.9815602435424,25.0785184528489,2381693.60661652,3824397.79665619,5305826.58516785,0.0,0.0,0.0,2.795649951546718E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.0721463210329,40.6364719164876,38.5086118022611,26.098707657681,40.628685669201,38.5001584823226,-1.59605790169611,0.240016093971162,1.394306265737491E-02 
 01/21  19:00:00,-17.3,-17.3,13.6430588156417,23.0764099540761,21.9375755640408,13.6430588156417,23.0764099540761,21.9375755640408,14.0531833238928,22.8579097368609,21.8915429394811,25.0821593158344,2491807.91029273,3843042.82237871,5331311.50029379,0.0,0.0,0.0,2.925501765128068E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.0790909083909,40.5420692161431,38.4053844925542,26.1098613926838,40.5394283268088,38.4030824314552,-1.6331947180272,0.201813700816198,-2.661619575779283E-02 
 01/21  19:10:00,-17.3,-17.3,13.6712102101234,23.0443328227313,21.9150554259728,13.6712102101234,23.0443328227313,21.9150554259728,13.9995481102089,22.7787176061581,21.8115106921114,25.0834416173347,2488560.84805942,3858557.02635897,5352492.42573402,0.0,0.0,0.0,2.921897700971828E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.0815072754261,40.4635183591355,38.3195906046997,26.1130039116631,40.4608962751407,38.3177061957427,-1.63949180583475,0.184315651476311,-4.271929596512718E-02 
 01/21  19:20:00,-17.3,-17.3,13.6332544483932,22.9689279104615,21.8425194918204,13.6332544483932,22.9689279104615,21.8425194918204,13.9475853841591,22.7035172318325,21.7355592713362,25.0782805600016,2494776.08285871,3872480.66314936,5371417.78336212,0.0,0.0,0.0,2.929300934567660E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.082731534148,40.3930207941983,38.2429329527697,26.1111377104125,40.3883708542931,38.2387440226345,-1.64377473343433,0.167989073157603,-5.688103578704127E-02 
 01/21  19:30:00,-17.3,-17.3,13.5694960807445,22.8822910121704,21.7528395175519,13.5694960807445,22.8822910121704,21.7528395175519,13.8980025888698,22.6309349268899,21.6618916692267,25.0750519674553,2511823.51840214,3885816.66094921,5389622.80726334,0.0,0.0,0.0,2.949625897392645E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.0862767308183,40.3254985379768,38.1691930312834,26.1129469829593,40.3203206936983,38.1642125384549,-1.65466996907952,0.147858791791869,-7.569858378248516E-02 
 01/21  19:40:00,-17.3,-17.3,13.5179290585848,22.8074774611038,21.674476686776,13.5179290585848,22.8074774611038,21.674476686776,13.8515731710742,22.5614901016863,21.5911359354446,25.0745202781192,2528584.77326446,3898430.93649458,5406989.46166599,0.0,0.0,0.0,2.969709038361694E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.090849888772,40.2616304751436,38.0988489471955,26.1174374944699,40.2570023059882,38.0943862841183,-1.66788019657038,0.127205379313404,-9.576322434226937E-02 
 01/21  19:50:00,-17.3,-17.3,13.4811852771931,22.7434702777265,21.608654633326,13.4811852771931,22.7434702777265,21.608654633326,13.8079995121155,22.4953556640391,21.5236783032198,25.0746051653749,2540235.86490796,3910094.40622286,5423154.76714631,0.0,0.0,0.0,2.983757241357698E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.09499250712,40.2025764918388,38.0333709580761,26.1217960454742,40.1984510161419,38.0294835954581,-1.67940419842738,0.108410786300125,-0.114083539197885 
 01/21  20:00:00,-17.3,-17.3,13.4486959567983,22.6830312295416,21.5473811206432,13.4486959567983,22.6830312295416,21.5473811206432,13.7666039036442,22.4321235211248,21.4591844454586,25.074200002042,2548847.80855221,3920850.46849238,5438117.38157742,0.0,0.0,0.0,2.994183193222504E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.0985070858399,40.1481168553423,37.9727645002452,26.125177609622,40.1441559239409,37.9690848845465,-1.68902957460729,9.130497447345906E-02,-0.130580519058377 
 01/21  20:10:00,-17.3,-17.3,13.4151354501417,22.6234360503909,21.4868656196355,13.4151354501417,22.6234360503909,21.4868656196355,13.7269491824201,22.3713247701856,21.3971621999793,25.0734531212624,2557028.00026655,3930859.67338071,5452075.63600347,0.0,0.0,0.0,3.004080521728057E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1017559835668,40.0974386753375,37.9162262286644,26.1280779940888,40.0935150091592,37.9125798029992,-1.69792810083287,7.506755181218838E-02,-0.146155033624229 
 01/21  20:20:00,-17.3,-17.3,13.3812572225732,22.5654400964653,21.4276328164941,13.3812572225732,22.5654400964653,21.4276328164941,13.6888606286257,22.3126754814844,21.3373044025959,25.0727391305642,2565421.70789179,3940240.47465997,5465193.02919742,0.0,0.0,0.0,3.014226201694328E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1049552295703,40.0499422017291,37.8630938873132,26.1309542557166,40.0460912123283,37.8595048092303,-1.70668903186508,5.937250648625825E-02,-0.161246054136736 
 01/21  20:30:00,-17.3,-17.3,13.3487709964201,22.509873012356,21.3707499130022,13.3487709964201,22.509873012356,21.3707499130022,13.6522375907955,22.2560129977924,21.2794538491301,25.072158704087,2573641.95669475,3949054.66609354,5477553.62670395,0.0,0.0,0.0,3.024164779024912E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1080962612487,40.0053145629656,37.8130269665224,26.1338533870743,40.0015751616798,37.8095444741607,-1.71524652407866,4.427118047630570E-02,-0.175823251925161 
 01/21  20:40:00,-17.3,-17.3,13.318018317243,22.4566505974991,21.3163068413027,13.318018317243,22.4566505974991,21.3163068413027,13.6169613137303,22.2011962129046,21.2234855159264,25.0716383488078,2581417.70208815,3957347.50252814,5489212.0528652,0.0,0.0,0.0,3.033572514793018E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1111219991542,39.9633266266338,37.7658042089777,26.1366684831112,39.9596949832502,37.7624325571361,-1.72343434156118,2.982419238998976E-02,-0.189796355220385 
 01/21  20:50:00,-17.3,-17.3,13.2885341352413,22.4053524315252,21.2638825144306,13.2885341352413,22.4053524315252,21.2638825144306,13.5829063967068,22.1480809523059,21.1692653095401,25.071116627413,2588801.78365391,3965167.55518933,5500226.58623511,0.0,0.0,0.0,3.042510217569837E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1140207113764,39.9237324689727,37.7211895558845,26.1393507278846,39.920189006888,37.7179094343007,-1.73123285014425,1.599565948345011E-02,-0.2031790977141 
 01/21  21:00:00,-17.3,-17.3,13.2599491678054,22.3557089851138,21.2131525480261,13.2599491678054,22.3557089851138,21.2131525480261,13.5499675644479,22.0965345637015,21.1166635110453,25.0705890738795,2595927.63449446,3972563.62573524,5510658.7509589,0.0,0.0,0.0,3.051136268487633E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1168120664764,39.8862849995048,37.6789338020971,26.1419191364888,39.88281718595,37.6757303356838,-1.73870656975925,2.715988053921961E-03,-0.21603831532949 
 01/21  21:10:00,-17.3,-17.3,13.2321828319821,22.3076182775663,21.1639915315764,13.2321828319821,22.3076182775663,21.1639915315764,13.518063360077,22.0464450444258,21.0655688021376,25.0700710601743,2602856.40881165,3979578.69064039,5520564.48972789,0.0,0.0,0.0,3.059524016045911E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1195140476564,39.8507666215743,37.6388103502932,26.1444020675504,39.8473697542696,37.6356778287025,-1.74590739910888,-1.006573104356647E-02,-0.228428258458269 
 01/21  21:20:00,-17.3,-17.3,13.2052526754711,22.2610130116266,21.1163385089922,13.2052526754711,22.2610130116266,21.1163385089922,13.4871269671825,21.9977178307902,21.0158876430461,25.069569450578,2609590.71623311,3986249.08272866,5529991.45545288,0.0,0.0,0.0,3.067677059448351E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.122133887149,39.8169933763741,37.6006261811217,26.1468109190932,39.8136643683572,37.5975618645002,-1.75285479508827,-2.238031322197852E-02,-0.240379859673501 
 01/21  21:30:00,-17.3,-17.3,13.1791392618908,22.2158040358304,21.0701134524043,13.1791392618908,22.2158040358304,21.0701134524043,13.4570993112052,21.9502699943887,20.9675382156281,25.0690820272046,2616127.16387913,3992606.39482346,5538981.01217259,0.0,0.0,0.0,3.075591539696221E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1246742672299,39.7848053044662,37.564213748471,26.1491468528419,39.7815400383125,37.5612140147453,-1.75955675624461,-3.425313523922965E-02,-0.251915591980003 
 01/21  21:40:00,-17.3,-17.3,13.1537863799155,22.1718945905625,21.0252209788819,13.1537863799155,22.1718945905625,21.0252209788819,13.4279273363898,21.9040272942256,20.9204467335827,25.0686055224084,2622474.62387232,3998678.87693989,5547570.28621214,0.0,0.0,0.0,3.083278087036247E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1271385776103,39.7540593715768,37.5294226711981,26.1514113082688,39.750853367931,37.5264831853856,-1.76602443755745,-4.571044410266383E-02,-0.263058701073404 
 01/21  21:50:00,-17.3,-17.3,13.1291394761887,22.1291999839467,20.9815739761515,13.1291394761887,22.1291999839467,20.9815739761515,13.3995640401148,21.8589233163058,20.8745464806091,25.0681389654584,2628646.8804845,4004491.8303313,5555792.8524514,0.0,0.0,0.0,3.090753216244046E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1295312984369,39.7246274734774,37.4961169533815,26.1536083232632,39.7214768149147,37.4932337573685,-1.77227214582922,-5.677797452363981E-02,-0.273832935650288 
 01/21  22:00:00,-17.3,-17.3,13.1051599324936,22.0876497495701,20.9391005579742,13.1051599324936,22.0876497495701,20.9391005579742,13.3719679591378,21.8148988301813,20.8297774531982,25.0676826409309,2634654.81265169,4010067.72175106,5563678.82645069,0.0,0.0,0.0,3.098030017574886E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1318566951874,39.696395857459,37.4641746111629,26.1557424531111,39.6932972918113,37.4613444454779,-1.77831329109047,-6.747896364273231E-02,-0.284260106199574 
 01/21  22:10:00,-17.3,-17.3,13.0818186954324,22.0471819527357,20.8977390796583,13.0818186954324,22.0471819527357,20.8977390796583,13.3451021290341,21.7719008320673,20.7860856362505,25.0672366782872,2640505.7480706,4015426.4323344,5571255.06799023,0.0,0.0,0.0,3.105117343604177E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1341182555708,39.669263862204,37.4334868483059,26.1578173257454,39.6662145372349,37.4307069226955,-1.78415896269199,-7.783404361781224E-02,-0.294359440292969 
 01/21  22:20:00,-17.3,-17.3,13.0590889156773,22.0077396419918,20.8574333651012,13.0590889156773,22.0077396419918,20.8574333651012,13.3189331569833,21.7298815648541,20.7434221016527,25.066800788407,2646205.71485896,4020585.59785744,5578545.55728028,0.0,0.0,0.0,3.112022474503062E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1363189062442,39.6431421950018,37.4039565323468,26.1598357336549,39.6401394926853,37.4012243057102,-1.7898187023405,-8.786196511193936E-02,-0.304148217801291 
 01/21  22:30:00,-17.3,-17.3,13.0369443739757,21.9692704314343,20.8181315167959,13.0369443739757,21.9692704314343,20.8181315167959,13.293430622324,21.688797744985,20.7017422540206,25.0663745693942,2651760.67860573,4025560.9121895,5585571.77197417,0.0,0.0,0.0,3.118752599180697E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1384613129988,39.6179513953216,37.3754966674939,26.1618001431462,39.6149929122042,37.372809793117,-1.7953013547933,-9.758007343774955E-02,-0.313642369225551 
 01/21  22:40:00,-17.3,-17.3,13.0153606030385,21.9317267458997,20.7797861672199,13.0153606030385,21.9317267458997,20.7797861672199,13.2685666755974,21.6486099787589,20.6610052764741,25.0659577044179,2657176.48172697,4030366.36200794,5592352.9841921,0.0,0.0,0.0,3.125314752274395E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.140547976981,39.593620646414,37.3480291915243,26.1637129108656,39.5907042047065,37.3453855289183,-1.80061528242978,-0.107004434490324,-0.322856674836708 
 01/21  22:50:00,-17.3,-17.3,12.9943154654283,21.8950655094466,20.742354368478,12.9943154654283,21.8950655094466,20.742354368478,13.2443157008624,21.6092822789819,20.6211736896023,25.065549950225,2662458.53522857,4035014.42031513,5598906.49789129,0.0,0.0,0.0,3.131715449585454E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1425812180176,39.5700867955045,37.3214840143106,26.1655762541259,39.5672104279478,37.3188816243652,-1.80576828547608,-0.116149879627513,-0.331804799376815 
 01/21  23:00:00,-17.3,-17.3,12.973788787215,21.8592475017784,20.7057970097305,12.973788787215,21.8592475017784,20.7057970097305,13.220654009195,21.5707816388902,20.5822129621023,25.0651510743019,2667611.77354971,4039516.22109953,5605247.86027539,0.0,0.0,0.0,3.137960633692741E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1445631669105,39.5472934694568,37.2957981615012,26.1673922031725,39.5444553886301,37.293235279799,-1.81076757702499,-0.125030102556029,-0.340499359077122 
 01/21  23:10:00,-17.3,-17.3,12.9537618250863,21.8242368008178,20.6700782173739,12.9537618250863,21.8242368008178,20.6700782173739,13.1975595775712,21.5330776602879,20.5440911632807,25.0647608331623,2672640.77347254,4043881.71844704,5611391.05728312,0.0,0.0,0.0,3.144055815539337E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1464957896202,39.5251902691672,37.2709149826884,26.1691626136431,39.5223888409274,37.2683899919861,-1.81561985451795,-0.133657784855705,-0.348952033701297 
 01/21  23:20:00,-17.3,-17.3,12.9342169835768,21.7900003984297,20.6351649366116,12.9342169835768,21.7900003984297,20.6351649366116,13.1750118381448,21.496142236985,20.506778662422,25.0643789821295,2677549.85156417,4048119.82742318,5617348.68996546,0.0,0.0,0.0,3.150006191444086E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1483809176253,39.5037320562553,37.2467834369885,26.1708892043235,39.5009657814187,37.2442948480579,-1.82033138416778,-0.142044705898394,-0.357173675021739 
 01/21  23:30:00,-17.3,-17.3,12.9151377123317,21.7565078993607,20.6010266351731,12.9151377123317,21.7565078993607,20.6010266351731,13.1529915077493,21.4599492866122,20.4702478726704,25.0640052855948,2682343.09786535,4052238.54687889,5623132.12986537,0.0,0.0,0.0,3.155816684265215E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1502202682324,39.4828783312797,37.2233574636718,26.1725735840819,39.4801458313175,37.2209039017709,-1.82490805466508,-0.150201828678327,-0.3651743909564 
 01/21  23:40:00,-17.3,-17.3,12.8965084272593,21.7237312409848,20.5676350433171,12.8965084272593,21.7237312409848,20.5676350433171,13.1314804457464,21.4244745211331,20.4344730312316,25.0636395182099,2687024.38514878,4056245.06682979,5628751.65554407,0.0,0.0,0.0,3.161491955091107E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1520154565081,39.4625926900594,37.2005954291594,26.1742172644427,39.4598926938592,37.1981756221678,-1.82935540869892,-0.158139372040712,-0.372963612455454 
 01/21  23:50:00,-17.3,-17.3,12.8783144091124,21.6916444316254,20.5349639077661,12.8783144091124,21.6916444316254,20.5349639077661,13.1104615333783,21.3896952487362,20.3994300084909,25.0632814623075,2691597.38300976,4060145.862983,5634216.57339689,0.0,0.0,0.0,3.167036420417518E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1537680047272,39.44284234507,37.1784596376558,26.1758216674699,39.4401736766327,37.1760724048386,-1.83367866960016,-0.165866876662804,-0.380550152975974 
 01/21  24:00:00,-17.3,-17.3,12.8605417028192,21.6602233201347,20.5029887702942,12.8605417028192,21.6602233201347,20.5029887702942,13.0899185713084,21.3555902023869,20.3650961414053,25.0629309064497,2696065.57778517,4063946.78007069,5639535.32496835,0.0,0.0,0.0,3.172454276190031E-02,7.865600000000000E-02,9.832000000000000E-02,60.,60.,60.,26.1554793515814,39.4235977035123,37.1569158964658,26.1773881342392,39.4209592711622,37.154560138365,-1.8378827683896,-0.173393265528165,-0.387942263395563 
 07/21  00:10:00,22.619,6.93050615505294,27.7630612530462,24.5873413463504,44.1819099499071,27.7630612530462,24.5873413463504,44.1819099499071,27.5282897765353,24.2109480823696,44.2557929183686,22.4189769630138,0.0,0.0,2317452.3638867,1208242.27705744,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,22.0134964839491,10.,50.6130990934976,22.0104202404736,21.0780544021853,50.6083216021756,1.0518928343736,0.384990751073204,4.43223664768487 
 07/21  00:20:00,22.512,6.87889787381132,27.6046553084075,24.58703867201,44.0571528503168,27.6046553084075,24.58703867201,44.0571528503168,27.3704409880321,24.217592727413,44.125000801091,22.303924933464,0.0,0.0,2335904.77982933,1197077.99655445,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.9024905647594,10.,50.538357104131,21.8994733862754,21.2765138666389,50.5336005292017,1.01735887469222,0.383851546330205,4.40331020861467 
 07/21  00:30:00,22.405,6.82720555475789,27.4485238088658,24.5847522680802,43.9332701704997,27.4485238088658,24.5847522680802,43.9332701704997,27.2142737662679,24.2215160121754,43.99534962422,22.1900515880027,0.0,0.0,2354256.09890022,1186026.08587376,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.7926019334605,10.,50.4640246102656,21.7896353020134,21.4614764479232,50.459284409662,0.983414935672877,0.382345423367144,4.37473252414072 
 07/21  00:40:00,22.298,6.77542142397492,27.2943417210377,24.5805921655743,43.8101998670105,27.2943417210377,24.5805921655743,43.8101998670105,27.0597708158459,24.2228320178415,43.8668455274689,22.0773540426126,0.0,0.0,2372500.53401196,1175086.76191167,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.6838327466419,10.,50.3901250526489,21.6809102778348,21.6337366151108,50.385399458764,0.951826799988645,0.380484493032956,4.346483095304 
 07/21  00:50:00,22.191,6.72356029225175,27.1420044880145,24.5748093892218,43.6879838319592,27.1420044880145,24.5748093892218,43.6879838319592,26.9069167772227,24.2216487060898,43.7394954729849,21.9658310080177,0.0,0.0,2390632.84176252,1164259.88132804,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.5761815790795,10.,50.3166796698168,21.5733010858708,21.7940399019786,50.3119704649636,0.919173717881783,0.378285449947516,4.31855024826463 
 07/21  01:00:00,22.084,6.67161438819974,26.991515862001,24.567982110055,43.5666889060037,26.991515862001,24.567982110055,43.5666889060037,26.7556993150123,24.2180553058323,43.6133069769011,21.8554836939679,0.0,0.0,2408647.24268565,1153545.54216548,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.4696494056062,10.,50.2437118716474,21.4668107431644,21.9430895638036,50.239021703836,0.886987096285616,0.37577837158777,4.29093325080985 
 07/21  01:10:00,22.0126666666667,6.63693419733526,26.8444060736487,24.5602847623243,43.4470386693642,26.8444060736487,24.5602847623243,43.4470386693642,26.6076212699477,24.2122395917334,43.4883116492716,21.7465356871176,0.0,0.0,2426538.02363303,1142954.74851874,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.3643456394218,10.,50.171244799396,21.3615773710126,22.0815526659462,50.1665991372412,0.855401256922773,0.373037144277459,4.26363680839274 
 07/21  01:20:00,21.9413333333333,6.60221623705728,26.7006549812604,24.5516420761363,43.3289430073154,26.7006549812604,24.5516420761363,43.3289430073154,26.4613116338919,24.2042833167295,43.3645322520126,21.6389233502836,0.0,0.0,2444289.05451386,1132490.59308479,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.2603010310678,10.,50.0993437884137,21.2576019358705,22.2100481387723,50.0947400361501,0.824445707142548,0.370083650172194,4.23673185910858 
 07/21  01:30:00,21.87,6.56746055377541,26.5594289886738,24.5422039871685,43.2120172017265,26.5594289886738,24.5422039871685,43.2120172017265,26.3167471215016,24.1942696308722,43.2419754649882,21.5326248200789,0.0,0.0,2461893.81047366,1122153.4896479,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.1575196947817,10.,50.028035267793,21.1548738840007,22.329154586348,50.0234604958984,0.794110933291044,0.366913763539364,4.21020510698748 
 07/21  01:40:00,21.7986666666667,6.53266695811665,26.4201021141963,24.5323957567475,43.0960784512489,26.4201021141963,24.5323957567475,43.0960784512489,26.1738985151446,24.1822870878168,43.1206453868866,21.4276152329178,0.0,0.0,2479352.08382657,1111941.66596475,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,21.0559840092311,10.,49.9573200787707,21.0533796226621,22.4394189403789,49.9527682602297,0.76430042026465,0.363547752460252,4.18401319959712 
 07/21  01:50:00,21.7273333333333,6.49783536890504,26.2824915648931,24.5208540177082,42.9811599210653,26.2824915648931,24.5208540177082,42.9811599210653,26.032743821701,24.1685493175972,43.0005522778672,21.3238763308497,0.0,0.0,2496663.14677847,1101852.97939103,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.9556726702038,10.,49.8872011692958,20.9531061425923,22.5413477794597,49.8826737679797,0.734940603473435,0.360046612542003,4.15813418991857 
 07/21  02:00:00,21.656,6.46296582683866,26.1466388953965,24.5078899907618,42.8673466941672,26.1466388953965,24.5078899907618,42.8673466941672,25.8932700319606,24.1530470469988,42.881710686664,21.2213982269613,0.0,0.0,2513823.9778979,1091886.10020238,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.8565724563126,10.,49.8176907777549,20.8540443785568,22.6354072576906,49.8131910842322,0.706006175469014,0.356262476631518,4.13256878993085 
 07/21  02:10:00,21.6025,6.4367906744582,26.0133587876691,24.4918972078862,42.7550232871969,26.0133587876691,24.4918972078862,42.7550232871969,25.7562265511891,24.1360585077242,42.7641471277638,21.1202851630499,0.0,0.0,2530830.6954778,1082045.70483119,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.7587298651062,10.,49.7488046271029,20.756255147453,22.7220360705924,49.7443464862303,0.677566414185368,0.352250632474615,4.10732449914794 
 07/21  02:20:00,21.549,6.41059395622503,25.8826567119761,24.4726047171395,42.6441450509069,25.8826567119761,24.4726047171395,42.6441450509069,25.6209211392918,24.1175722639673,42.6478810925101,21.0204986984083,0.0,0.0,2547674.28644003,1072332.66025142,0.0,0.0,3.999592000000000E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.662153516866,10.,49.6805792250468,20.6597317628181,22.8016320098035,49.6761614767672,0.649639947240943,0.347837755374148,4.0824388096648 
 07/21  02:30:00,21.4955,6.38437588823662,25.755813589292,24.4505310296744,42.5345189222054,25.755813589292,24.4505310296744,42.5345189222054,25.4929871125977,24.0976562693222,42.5329211947788,20.9424005085722,0.0,0.0,2564350.90316857,1027033.25952819,0.0,0.0,3.856589880354548E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.5903945317702,10.,49.6130301564549,20.5866611498572,22.8745775456617,49.6086463714684,0.622742813825069,0.342998716165394,4.05790453331539 
 07/21  02:40:00,21.442,6.35812884206414,25.634619378549,24.4262737461447,42.4260574838755,25.634619378549,24.4262737461447,42.4260574838755,25.3719061758775,24.0763869957655,42.4192724406179,20.8830249839493,0.0,0.0,2580860.00005144,978027.903720442,0.0,0.0,3.690714195850819E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.5383330349988,10.,49.5461596313429,20.5331164318982,22.9412423822048,49.5418070447799,0.59695859089404,0.337792501066087,4.03369913617051 
 07/21  02:50:00,21.3885,6.33186794191386,25.5194147824321,24.4002131869495,42.3187814821123,25.5194147824321,24.4002131869495,42.3187814821123,25.2554688950818,24.0538416955133,42.3069408887894,20.8336766233242,0.0,0.0,2597200.78601816,937815.803821726,0.0,0.0,3.553189605611526E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.496155421811,10.,49.479970853962,20.4897472721114,23.0019789379385,49.4756504998417,0.572270164119183,0.332286639722149,4.00981111745178 
 07/21  03:00:00,21.335,6.30558535998164,25.4092548073609,24.3725457349682,42.2127342337908,25.4092548073609,24.3725457349682,42.2127342337908,25.1427715847698,24.0300926937048,42.1959328185976,20.7909705672289,0.0,0.0,2613371.38204418,903412.919929604,0.0,0.0,3.434492938607878E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.460555745232,10.,49.4144714353501,20.4531269533126,23.0571198187497,49.4101851496825,0.548626921946031,0.326525442235164,3.98624018485969 
 07/21  03:10:00,21.2815,6.27928129073737,25.3029904053974,24.3433986668345,42.1079370398252,25.3029904053974,24.3433986668345,42.1079370398252,25.0333451743909,24.0052063678771,42.0862522256338,20.7533150209083,0.0,0.0,2629369.61242938,873391.119939854,0.0,0.0,3.330101958554347E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.4299524901681,10.,49.3496701882369,20.4216228652534,23.1069780863957,49.3454190309453,0.525881423353645,0.320533412126586,3.96298826385076 
 07/21  03:20:00,21.228,6.25295575598784,25.1999041161365,24.3128939644501,42.0043923249152,25.1999041161365,24.3128939644501,42.0043923249152,24.9268447798694,23.9792441100311,41.9778996194087,20.7196124940705,0.0,0.0,2645193.68603603,846761.360898257,0.0,0.0,3.236859516708765E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.4032316735817,10.,49.2855743676723,20.3940972162149,23.1518487148012,49.2813587259716,0.503876080392555,0.314327430556627,3.94005481685983 
 07/21  03:30:00,21.1745,6.22660856664796,25.0996761930933,24.2811556030521,41.9020977282763,25.0996761930933,24.2811556030521,41.9020977282763,24.8229995023098,23.95226317932,41.8708721752735,20.6890416797535,0.0,0.0,2660842.31054696,822792.464581175,0.0,0.0,3.152409885420340E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.3795545023809,10.,49.2221892082204,20.3696947487452,23.1920099541927,49.2180092929164,0.484147430467298,0.307923554373515,3.91743717046416 
 07/21  03:40:00,21.121,6.20023235887536,25.0021470437434,24.2482976065011,41.8010515821511,25.0021470437434,24.2482976065011,41.8010515821511,24.7215927401416,23.9243170088078,41.7651642897446,20.6609752188626,0.0,0.0,2676314.56061095,800936.166295393,0.0,0.0,3.074972960498335E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.3582810921642,10.,49.1595184580403,20.3477607718465,23.2277242945895,49.1553744981056,0.463406088536764,0.30133780683473,3.89513200364512 
 07/21  03:50:00,21.0675,6.17384203513468,24.90717226934,24.2144171283943,41.7012514100977,24.90717226934,24.2144171283943,41.7012514100977,24.6224465528016,23.8954553080188,41.6607680192475,20.6349283531121,0.0,0.0,2691609.78959414,780775.918430802,0.0,0.0,3.003186836203725E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.3389193363688,10.,49.0975647363394,20.3277900700031,23.2592392148329,49.0934569257242,0.443205706187826,0.294584922377129,3.87313594669583 
 07/21  04:00:00,21.014,6.14743003043417,24.8145984100227,24.179595842113,41.6026918730994,24.8145984100227,24.179595842113,41.6026918730994,24.5254113444895,23.8657242550693,41.5576733897655,20.6105240195606,0.0,0.0,2706727.62619886,761991.258722867,0.0,0.0,2.935996903242180E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.3210880939924,10.,49.0363295470683,20.3093910893332,23.2867879122169,49.032257971032,0.423514681214301,0.287677629497293,3.85144545478237 
 07/21  04:10:00,20.9783333333333,6.12981245598008,24.7250614804897,24.1442552824241,41.5056971948023,24.7250614804897,24.1442552824241,41.5056971948023,24.4311141201078,23.8351751520341,41.4558818675892,20.5875526350674,0.0,0.0,2721667.99041366,744383.116670656,0.0,0.0,2.872763841786836E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.3045178825262,10.,48.9758132143157,20.2922991863486,23.3105938544913,48.9717897965125,0.404372393046256,0.280627588157109,3.83005801861463 
 07/21  04:20:00,20.9426666666667,6.1121778433002,24.6384045867585,24.1084600419393,41.4101966341623,24.6384045867585,24.1084600419393,41.4101966341623,24.3384075214182,23.8038570986855,41.3553902798701,20.5644643010653,0.0,0.0,2736425.46264995,729984.405795483,0.0,0.0,2.821942551662845E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.287183889586,10.,48.9160376902656,20.2748747888248,23.3308683198161,48.9120602210315,0.385737465991551,0.273482197716185,3.80900441505193 
 07/21  04:30:00,20.907,6.09454106665734,24.5540102521739,24.0720821805912,41.3159818022223,24.5540102521739,24.0720821805912,41.3159818022223,24.2470531770129,23.7718140967486,41.2561876084862,20.5406358835133,0.0,0.0,2750999.44776546,717716.167741799,0.0,0.0,2.779544964816777E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.2685734589281,10.,48.8570053855572,20.2564999901076,23.3478083008269,48.8530666649002,0.367569335835406,0.266250828973205,3.78827436918893 
 07/21  04:40:00,20.8713333333333,6.07688705962143,24.4714432817554,24.0350352224821,41.222947055098,24.4714432817554,24.0350352224821,41.222947055098,24.1571557915268,23.7390871358797,41.1582621253215,20.5167077095869,0.0,0.0,2765392.41498586,705430.929329709,0.0,0.0,2.736985493416948E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.2497456978822,10.,48.7987062985279,20.2379005147295,23.3615980764865,48.7948027747677,0.349810685558251,0.25892234067238,3.76784355498834 
 07/21  04:50:00,20.8356666666667,6.05923094635844,24.3907264727562,23.9973331700022,41.1310916963594,24.3907264727562,23.9973331700022,41.1310916963594,24.0689449155884,23.7057170390369,41.0616057833592,20.4930612247888,0.0,0.0,2779606.43858551,693317.910896908,0.0,0.0,2.694913830466484E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.2310127357252,10.,48.7411320272756,20.2193936893731,23.3724116099524,48.7372639125352,0.332434936265923,0.251490015342942,3.74769860836205 
 07/21  05:00:00,20.8,6.04155771700996,24.3136922803232,23.9590430500447,41.0404392590128,24.3136922803232,23.9590430500447,41.0404392590128,23.9863930393174,23.6717464010491,40.9662146337336,20.4723675254123,0.0,0.0,2793642.33324043,682673.502574682,0.0,0.0,2.658027277912465E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.213737725956,10.,48.684279271934,20.2023574386151,23.3804140527623,48.6804476526606,0.315808441012419,0.243957962073913,3.72783740258308 
 07/21  05:10:00,20.8356666666667,6.05923094635844,24.2454944733636,23.9216488457197,40.952328925401,24.2454944733636,23.9216488457197,40.952328925401,23.9148824460381,23.6372802729155,40.8721694486812,20.4563954465874,0.0,0.0,2807499.70991255,674341.105285894,0.0,0.0,2.629332133331809E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1991803927224,10.,48.6281496083119,20.1880831947655,23.385778417623,48.6244032911275,0.300617200194242,0.236341683136933,3.7082693002209 
 07/21  05:20:00,20.8713333333333,6.07688705962143,24.186659385815,23.8852946577318,40.8665977502093,24.186659385815,23.8852946577318,40.8665977502093,23.8500180229891,23.6025857979439,40.7797034666992,20.4436825755095,0.0,0.0,2821151.65630039,667662.980934795,0.0,0.0,2.606384866441408E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1870829056522,10.,48.5728520453844,20.1762493460855,23.3886880448001,48.5691856067045,0.286997327728053,0.228821139137596,3.68915432224166 
 07/21  05:30:00,20.907,6.09454106665734,24.1361366409255,23.8495825664374,40.7827867864748,24.1361366409255,23.8495825664374,40.7827867864748,23.7930893362275,23.568314912726,40.6894198986221,20.4348672787493,0.0,0.0,2834578.21844153,662965.740778639,0.0,0.0,2.590420462118970E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1777531494181,10.,48.5184674071938,20.1671368419808,23.3893573310065,48.5148646020453,0.275120896954087,0.221470297298805,3.67053791569711 
 07/21  05:40:00,20.9426666666667,6.1121778433002,24.0909407434719,23.8146984835542,40.7012908266626,24.0909407434719,23.8146984835542,40.7012908266626,23.7397206996134,23.5356670841933,40.602457564337,20.426809231847,0.0,0.0,2847749.70834428,658735.666537269,0.0,0.0,2.575906792370269E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1697932288023,10.,48.4651159457205,20.1593319096809,23.3880714705999,48.4615915052899,0.264473018893924,0.214356142395098,3.65249145717368 
 07/21  05:50:00,20.9783333333333,6.12981245598008,24.048882571438,23.7817551628967,40.6234232138355,24.048882571438,23.7817551628967,40.6234232138355,23.6904675661103,23.5063243686872,40.5204122758154,20.4197637099499,0.0,0.0,2860606.27791515,655063.966070028,0.0,0.0,2.563281392048813E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1629201719643,10.,48.4130400772194,20.152569336228,23.3852157072447,48.4096423106915,0.25478842793808,0.207651442835812,3.63522140428144 
 07/21  06:00:00,21.014,6.14743003043417,24.0093708126042,23.7525241687125,40.5509451677814,24.0093708126042,23.7525241687125,40.5509451677814,23.6453165513049,23.4822045220787,40.4450725328965,20.4136173996768,0.0,0.0,2873054.67373519,651867.879914708,0.0,0.0,2.552267695539779E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.15697649413,10.,48.3626175270826,20.1467189019391,23.3812779113162,48.3594113564481,0.245833515696712,0.201648303076494,3.61904812926518 
 07/21  06:10:00,21.1388333333333,6.20902683164745,24.0013933464551,23.977741661663,40.5662486908183,24.0013933464551,23.977741661663,40.5662486908183,23.6097019007761,23.4833132283626,40.3861682292847,20.4101555459427,0.0,0.0,2884322.25347907,649632.924227399,0.0,0.0,2.544667887015661E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1523833224074,10.,48.3169779030886,20.1426852931325,23.3866365421784,48.3169744794201,0.238043283378088,0.19836699412906,3.60517153724705 
 07/21  06:20:00,21.2636666666667,6.27050607050308,24.0009132283057,24.2120455416311,40.57790580632,24.0009132283057,24.2120455416311,40.57790580632,23.5787406843331,23.4929895184018,40.3367859919366,20.4075633735897,0.0,0.0,2893758.43896814,648177.715600079,0.0,0.0,2.539768754310994E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.14918125573,10.,48.2787563890236,20.1396318412719,23.3936579477918,48.2786171290009,0.234614503622985,0.223309400184721,3.60247436281224 
 07/21  06:30:00,21.3885,6.33186794191386,23.992768414648,24.3222328263877,40.5530290587492,23.992768414648,24.3222328263877,40.5530290587492,23.5523120468456,23.5116438158011,40.2968737409893,20.4056706070783,0.0,0.0,2902282.66947658,647304.020972395,0.0,0.0,2.536906531939987E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1469361350179,10.,48.2442287722605,20.1372580496478,23.4018964660528,48.2427563651963,0.232757739466656,0.250393799405443,3.60110836741743 
 07/21  06:40:00,21.5133333333333,6.3931126908009,23.9784346414132,24.3434541001578,40.5154794877292,23.9784346414132,24.3434541001578,40.5154794877292,23.530266059208,23.5379252424537,40.266516799462,20.4044017153832,0.0,0.0,2910438.90791262,646709.62138484,0.0,0.0,2.534989873354094E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1452833766677,10.,48.2111917169312,20.1355131753316,23.4110768841085,48.2092565349125,0.230595642238271,0.265197974514836,3.59718556473885 
 07/21  06:50:00,21.6381666666667,6.45424063501325,23.9646770357387,24.3501215008003,40.4895734833004,23.9646770357387,24.3501215008003,40.4895734833004,23.5126877038503,23.5726956391364,40.2466735776527,20.4038529029211,0.0,0.0,2918021.69818208,646405.016865431,0.0,0.0,2.534069442696123E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.144188138946,10.,48.1804774282738,20.1344144434324,23.4215889958056,48.1789949057105,0.228167892024009,0.271388151141838,3.59300000258861 
 07/21  07:00:00,21.763,6.51525221282719,23.9556273063603,24.3790039794625,40.4804258806865,23.9556273063603,24.3790039794625,40.4804258806865,23.4997251354027,23.6172824148133,40.2376379509136,20.4041902488855,0.0,0.0,2924652.57900929,646485.40437735,0.0,0.0,2.534498099160594E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1437337922494,10.,48.1536188735014,20.1340283876077,23.4343154726915,48.1527265613809,0.226172160117963,0.276898200696516,3.59101356863263 
 07/21  07:10:00,22.0661666666667,6.66294600223652,24.0641119742739,25.7214783800914,40.9373212993994,24.0641119742739,25.7214783800914,40.9373212993994,23.499649966212,23.7904775171259,40.2940891246277,20.3843948427069,0.0,0.0,2924227.16232144,701058.455916689,0.0,0.0,2.758913095656472E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1052579894116,10.,48.1553420348293,20.1068710465282,23.5141227855897,48.1702107643302,0.225807894168932,0.296519255099997,3.59749853325656 
 07/21  07:20:00,22.3693333333333,6.80995100277475,24.114637955599,26.2508436392824,41.0761829914499,24.114637955599,26.2508436392824,41.0761829914499,23.5043280168748,23.9450494941291,40.3418692058422,20.3751227402847,0.0,0.0,2918236.62031726,695731.684128335,0.0,0.0,2.741073474628435E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.0937454255542,10.,48.1796068805909,20.0945886589903,23.6006095480505,48.1855136986629,0.240062916987699,0.455955998053801,3.65416892349843 
 07/21  07:30:00,22.6725,6.95627873063285,24.1501530078698,26.5712040766802,41.169224766446,24.1501530078698,26.5712040766802,41.169224766446,23.5142412613276,24.0843876650464,40.3882169819339,20.3723647235093,0.0,0.0,2915180.93708694,692780.226655389,0.0,0.0,2.730731349016963E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.0889919728172,10.,48.191984004769,20.0894082214419,23.6806929954022,48.1966275659045,0.248430743445477,0.526646780379595,3.67756679437443 
 07/21  07:40:00,22.9756666666667,7.10194047812568,24.2285126142362,27.2088775084177,41.3526700553934,24.2285126142362,27.2088775084177,41.3526700553934,23.537617957948,24.237645269501,40.4445434180628,20.3777594944191,0.0,0.0,2910692.82585711,695893.983235347,0.0,0.0,2.742963308548084E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.0891442279217,10.,48.2101632157113,20.0892969447184,23.7682566893745,48.2126566492082,0.256137016792821,0.577114655989059,3.69667543230827 
 07/21  07:50:00,23.2788333333333,7.24692564795956,24.2818085240519,27.4670521044937,41.4347158364603,24.2818085240519,27.4670521044937,41.4347158364603,23.5698534894793,24.3950261045767,40.5063937959638,20.3879137364682,0.0,0.0,2905450.02156022,701613.341768259,0.0,0.0,2.764326034067083E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.0934541866758,10.,48.2313993304958,20.0932138781821,23.8612525936085,48.231598373267,0.271951165748455,0.663377815206084,3.73122986794845 
 07/21  08:00:00,23.582,7.3912455193057,24.3306679299629,27.5997206082112,41.4912523606755,24.3306679299629,27.5997206082112,41.4912523606755,23.621551153938,24.5522103441714,40.5720910754156,20.4349258227007,0.0,0.0,2900585.3058852,660250.623447732,0.0,0.0,2.588610195633048E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.1431594206779,10.,48.2511039875111,20.1341252441751,23.9564814520492,48.2521159530841,0.286776610145612,0.710753877270693,3.75549188521266 
 07/21  08:10:00,23.9208333333333,7.55176625521991,28.0212259734172,29.4540192147187,43.7134354056208,28.0212259734172,29.4540192147187,43.7134354056208,23.9920736553526,24.8655434062109,40.8678082593421,20.7038540812166,0.0,0.0,2867637.36695904,832269.712569982,0.0,0.0,3.240607885667885E-02,0.0,9.832000000000002E-02,10.,10.,60.,20.2128737576488,10.,48.3845604686854,20.2674878804349,24.1465841320238,48.4432867727136,0.330238605698848,0.759240836830223,3.80084968709083 
 07/21  08:20:00,24.2596666666667,7.71146664994727,29.1848024490024,30.1147005271997,44.3539789587451,29.1848024490024,30.1147005271997,44.3539789587451,24.2428892075471,25.1441712306727,41.0962644465834,20.8592335249622,0.0,0.0,2818786.42270206,947208.604974084,0.0,0.0,3.639128036121120E-02,0.0,9.831999999999999E-02,10.,10.,60.,20.3508515586159,10.,48.5824324854203,20.3744211836325,24.3395107018153,48.598106960899,0.746292304334068,0.985644047816461,4.05858906265665 
 07/21  08:30:00,24.5985,7.87035211487844,30.0317858830056,30.6303063865699,44.8604940145518,30.0317858830056,30.6303063865699,44.8604940145518,24.4599048599242,25.4007438872845,41.2904976094648,20.973120556401,0.0,0.0,2786748.46736461,1019041.20419292,0.0,0.0,3.881210780152998E-02,0.0,9.832000000000000E-02,10.,10.,60.,20.4412927278971,10.,48.7122030544667,20.4617576447412,24.524690980917,48.7276106544655,0.896056306806673,1.08614683053965,4.15293110107561 
